time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050700,298.97,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.28,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.7,294.15,297.1,295.76,297.59,297.17,286.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.18,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051000,298.97,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.59,0.0,0.0,0.0,299.27,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.72,294.15,297.04,295.74,297.56,297.13,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.07,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051300,298.97,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.6,0.0,0.0,0.0,299.27,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.74,294.15,296.96,295.72,297.53,297.07,286.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.95,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051600,298.97,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.27,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.76,294.15,296.87,295.69,297.49,297.0,286.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.87,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051900,298.96,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.26,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.78,294.15,296.77,295.65,297.46,296.9,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.85,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052200,298.96,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.26,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.8,294.15,296.67,295.62,297.42,296.79,286.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.94,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052500,298.96,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.26,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.82,294.15,296.57,295.58,297.37,296.67,286.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.13,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052800,298.95,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.69,0.0,0.0,0.0,299.26,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.85,294.15,296.47,295.54,297.32,296.54,286.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.4,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053100,298.95,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.87,294.15,296.37,295.51,297.27,296.43,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.67,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053400,298.94,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.9,294.15,296.28,295.47,297.21,296.33,287.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,22.85,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053700,298.94,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.93,294.15,296.21,295.44,297.15,296.24,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,22.95,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054000,298.93,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.96,294.15,296.15,295.42,297.09,296.17,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,22.96,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054300,298.93,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.79,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.79,0.0,0.0,0.0,285.98,294.15,296.11,295.41,297.03,296.13,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,22.78,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054600,298.93,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.82,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.81,0.0,0.0,0.0,286.01,294.15,296.09,295.4,296.98,296.1,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,22.47,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054900,298.92,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.84,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.83,0.0,0.0,0.0,286.04,294.15,296.09,295.4,296.93,296.09,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.14,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055200,298.92,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.86,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.86,0.0,0.0,0.0,286.07,294.15,296.1,295.41,296.88,296.1,287.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,21.79,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055500,298.92,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.1,294.15,296.12,295.41,296.83,296.11,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.43,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055800,298.92,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.91,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.9,0.0,0.0,0.0,286.13,294.15,296.14,295.42,296.79,296.12,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.06,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056100,298.91,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.93,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.15,294.15,296.16,295.43,296.76,296.14,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.7,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056400,298.91,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.95,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.18,294.15,296.18,295.44,296.72,296.16,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.36,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056700,298.91,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.98,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.21,294.15,296.19,295.44,296.69,296.17,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.04,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057000,298.91,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.0,0.0,0.0,0.0,299.19,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.99,0.0,0.0,0.0,286.24,294.15,296.19,295.44,296.67,296.18,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.75,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057300,298.91,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.02,0.0,0.0,0.0,299.19,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.02,0.0,0.0,0.0,286.26,294.15,296.18,295.44,296.64,296.18,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.49,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057600,298.9,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.05,0.0,0.0,0.0,299.19,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.04,0.0,0.0,0.0,286.29,294.15,296.15,295.42,296.62,296.18,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.26,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057900,298.9,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.07,0.0,0.0,0.0,299.18,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.06,0.0,0.0,0.0,286.32,294.15,296.1,295.4,296.59,296.17,287.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.04,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058200,298.9,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.09,0.0,0.0,0.0,299.18,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.09,0.0,0.0,0.0,286.35,294.15,296.02,295.38,296.56,296.15,287.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.81,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058500,298.89,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.11,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.37,294.15,295.92,295.35,296.53,296.13,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.57,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058800,298.89,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.14,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.13,0.0,0.0,0.0,286.4,294.15,295.82,295.33,296.5,296.12,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.14,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059100,298.89,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.16,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.16,0.0,0.0,0.0,286.43,294.15,295.7,295.3,296.46,296.1,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.97,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059400,298.88,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.19,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.45,294.15,295.59,295.27,296.43,296.08,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.4,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059700,298.88,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.47,294.15,295.48,295.24,296.41,296.08,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.66,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060000,298.88,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.37,295.21,296.41,296.08,287.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.21,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060300,298.87,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.91,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.28,295.19,296.41,296.08,287.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.17,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060600,298.87,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.91,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.21,295.17,296.41,296.08,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.46,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060900,298.86,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.91,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.17,295.15,296.41,296.08,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.07,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061200,298.86,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.9,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.13,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.15,296.41,296.08,287.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.86,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061500,298.86,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.9,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.13,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.15,296.41,296.08,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.71,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061800,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.89,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.12,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.14,296.41,296.08,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.59,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062100,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.89,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.12,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.13,296.41,296.08,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.5,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062400,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.89,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.11,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.11,296.41,296.08,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.42,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062700,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.88,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.11,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.1,296.41,296.08,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063000,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.88,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.1,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.08,296.41,296.08,287.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063300,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.88,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.1,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.05,296.41,296.08,287.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063600,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.88,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.1,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.03,296.41,296.08,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063900,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.87,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.09,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,295.0,296.41,296.08,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064200,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.87,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.09,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.97,296.41,296.08,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064500,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.87,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.08,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.94,296.41,296.08,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064800,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.08,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.92,296.41,296.08,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065100,298.82,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.08,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.88,296.41,296.08,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065400,298.82,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.07,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.85,296.41,296.08,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065700,298.82,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.07,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.8,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066000,298.82,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.07,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.76,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066300,298.81,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.06,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.71,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066600,298.81,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.06,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.66,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066900,298.81,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.06,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.61,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067200,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.05,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.57,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067500,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.05,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.52,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067800,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.49,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068100,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.46,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068400,298.79,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.15,294.44,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068700,298.79,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.13,294.42,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069000,298.79,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,295.08,294.4,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069300,298.79,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.99,294.37,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069600,298.78,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.89,294.34,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069900,298.78,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.77,294.31,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070200,298.78,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.65,294.28,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070500,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.53,294.25,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070800,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.41,294.22,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071100,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.31,294.19,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071400,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.22,294.17,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071700,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.17,294.16,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072000,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072300,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072600,298.74,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072900,298.74,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073200,298.74,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073500,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073800,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074100,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074400,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074700,298.72,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075000,298.72,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075300,298.72,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075600,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.15,294.15,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075900,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.14,294.14,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076200,298.74,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.13,294.13,296.41,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076500,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.1,294.1,296.4,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.56,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076800,298.76,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.48,294.15,294.08,294.08,296.4,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.38,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077100,298.77,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.21,0.0,0.0,0.0,286.5,294.15,294.05,294.05,296.38,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.61,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077400,298.78,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.23,0.0,0.0,0.0,286.52,294.15,294.02,294.02,296.34,296.04,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.95,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077700,298.79,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.25,0.0,0.0,0.0,286.54,294.15,294.01,294.01,296.22,295.94,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.43,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078000,298.81,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.28,0.0,0.0,0.0,286.57,294.15,294.0,294.0,296.1,295.77,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.14,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078300,298.82,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.3,0.0,0.0,0.0,286.6,294.15,294.01,294.01,295.99,295.6,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.41,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078600,298.84,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.32,0.0,0.0,0.0,286.62,294.15,294.03,294.03,295.89,295.43,287.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.62,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078900,298.87,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.35,0.0,0.0,0.0,286.65,294.15,294.08,294.08,295.79,295.24,287.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.87,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079200,298.9,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.37,0.0,0.0,0.0,286.68,294.15,294.15,294.15,295.7,295.03,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.15,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
