time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.93,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.4,0.0,0.0,0.0,286.71,294.15,294.25,294.23,295.62,294.85,287.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.43,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079800,298.96,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.43,0.0,0.0,0.0,286.74,294.15,294.37,294.29,295.55,294.72,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.67,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080100,299.0,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.45,0.0,0.0,0.0,286.77,294.15,294.51,294.35,295.5,294.64,287.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.88,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080400,299.04,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.48,0.0,0.0,0.0,286.8,294.15,294.67,294.4,295.45,294.63,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.06,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080700,299.08,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.5,0.0,0.0,0.0,286.83,294.15,294.84,294.44,295.41,294.68,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.22,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081000,299.13,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.53,0.0,0.0,0.0,286.86,294.15,295.02,294.48,295.39,294.77,288.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.37,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081300,299.17,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.56,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.56,0.0,0.0,0.0,286.89,294.15,295.22,294.52,295.37,294.91,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.5,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081600,299.21,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.59,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.92,294.15,295.41,294.56,295.37,295.09,288.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.65,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081900,299.25,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.62,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.61,0.0,0.0,0.0,286.95,294.15,295.6,294.61,295.38,295.28,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.78,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082200,299.29,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.64,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.64,0.0,0.0,0.0,286.97,294.15,295.79,294.66,295.4,295.47,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.88,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082500,299.33,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.67,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.67,0.0,0.0,0.0,287.0,294.15,295.98,294.72,295.42,295.66,288.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.0,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082800,299.38,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.7,0.0,0.0,0.0,299.05,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.69,0.0,0.0,0.0,287.03,294.15,296.15,294.8,295.46,295.84,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.15,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18083100,299.26,297.15,293.15,0,0,292.08,0.57,0.05,0.05,298.74,297.15,293.15,0,0,292.08,0.57,0.05,0.05,298.91,297.15,293.15,0,0,292.08,0.57,0.05,0.04,298.61,297.15,293.15,0,0,292.08,0.57,0.05,0.05,298.6,297.15,293.15,0,0,292.08,0.57,0.05,0.23,292.18,284.95,296.32,294.89,297.83,299.04,292.44,1,0.15,0.23,0.23,1.0,1,0.61,0.04,0.57,-0.23,0.0,0.0,0,20.59,60,2565.87,0,34.24,1,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18083400,299.28,297.15,293.15,0,0,294.69,0.5,0.05,0.05,298.74,297.15,293.15,0,0,294.69,0.5,0.05,0.05,298.9,297.15,293.15,0,0,294.69,0.5,0.05,0.04,298.59,297.15,293.15,0,0,294.69,0.5,0.05,0.05,298.58,297.15,293.15,0,0,294.69,0.5,0.05,0.23,294.74,284.95,296.48,294.99,296.92,299.04,294.86,1,0.19,1.0,1.0,0.3,1,0.62,0.53,0.09,0.25,0.0,0.0,0,37.39,60,1121.27,0,52.64,1,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18083700,299.32,297.15,293.15,0,0,295.78,0.83,0.25,0.18,298.77,297.15,293.15,0,0,295.74,0.51,0.05,0.05,298.93,297.15,293.15,0,0,295.74,0.51,0.05,0.04,298.61,297.15,293.15,0,0,295.74,0.51,0.05,0.05,298.61,297.15,293.15,0,0,295.74,0.51,0.05,0.23,295.77,284.95,296.65,295.09,296.65,299.09,295.84,1,0.2,1.0,1.0,0.0,1,0.81,0.81,0.0,0.46,0.0,0.0,0,33.94,36,465.58,0,77.67,1,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18084000,299.33,297.15,293.15,0,0,296.54,0.9,0.32,0.11,298.76,297.15,293.15,0,0,296.54,0.9,0.25,0.12,298.91,297.15,293.15,0,0,296.54,0.9,0.26,0.09,298.61,297.15,293.15,0,0,296.54,0.9,0.22,0.12,298.6,297.15,293.15,0,0,296.54,0.9,0.22,0.55,296.54,284.95,296.82,295.19,296.81,299.07,296.56,1,0.25,1.0,1.0,0.0,1,1.46,1.46,0.0,0.88,0.0,0.0,0,16.59,76,293.9,0,217.84,1,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18084300,298.96,297.15,293.15,0,0,288.62,0.96,0.35,0.16,298.43,297.15,293.15,0,0,288.62,0.96,0.26,0.17,298.55,297.15,293.15,0,0,288.62,0.96,0.28,0.12,298.28,297.15,293.15,0,0,288.62,0.96,0.23,0.17,298.22,297.15,293.15,0,0,288.62,0.96,0.23,0.78,288.62,284.95,296.98,295.29,296.98,298.68,288.61,1,0.36,1.0,1.0,0.0,1,2.09,2.09,0.0,1.29,1.0,1.0,0,28.63,136,44669.59,0,623.39,1,282.92,288.14,298.85,301.37,293.15,293.15,283.15,6570.75,20160,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,2.05,2.05,0,5.12,5.12,0,0,0,0,8384.78,0,182.83,2274.52,0,1437.48,0.42,1,0,3,1,0
18084600,298.45,297.15,293.15,0,0,288.69,1.0,0.35,0.31,298.0,297.15,293.15,0,0,288.69,0.9,0.25,0.24,298.07,297.15,293.15,0,0,288.69,0.93,0.27,0.19,297.87,297.15,293.15,0,0,288.69,0.87,0.23,0.21,297.74,297.15,293.15,0,0,288.69,0.85,0.21,0.95,288.69,284.95,297.15,295.39,297.15,298.18,288.69,1,0.5,1.0,1.0,0.0,1,2.86,2.86,0.0,1.77,1.0,1.0,0,63.5,196,61752.49,0,1649.3,1,283.15,287.96,298.57,301.83,293.15,293.15,283.15,14764.06,23400,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,3.07,3.07,0,5.12,5.12,0,0,0,0,9903.25,0,615.78,2274.52,0,2152.13,0.63,1,0,3,1,0
18084900,298.09,297.15,293.15,0,0,288.18,0.79,0.35,0.32,297.75,297.15,293.15,0,0,288.18,0.71,0.25,0.24,297.81,297.15,293.15,0,0,288.18,0.73,0.27,0.19,297.66,297.15,293.15,0,0,288.18,0.68,0.22,0.22,297.5,297.15,293.15,0,0,288.18,0.66,0.2,0.92,288.18,284.95,297.32,295.49,297.32,297.88,288.17,1,0.55,1.0,1.0,0.0,1,2.83,2.83,0.0,1.75,1.0,1.0,0,156.9,172,66020.55,0,2056.78,1,283.15,287.48,298.54,302.09,293.15,293.15,283.15,20895.43,25560,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,3.65,3.65,0,5.12,5.12,0,0,0,0,10292.94,0,1036.8,2274.52,0,2543.82,0.75,1,0,3,1,0
18085200,297.98,297.15,293.15,0,0,287.98,0.81,0.37,0.33,297.64,297.15,293.15,0,0,287.98,0.72,0.26,0.25,297.69,297.15,293.15,0,0,287.98,0.74,0.28,0.2,297.56,297.15,293.15,0,0,287.98,0.69,0.23,0.22,297.39,297.15,293.15,0,0,287.98,0.66,0.2,0.91,287.98,284.95,297.48,295.59,297.48,297.76,287.98,1,0.55,1.0,1.0,0.0,1,2.86,2.86,0.0,1.77,1.0,1.0,0,151.92,148,69107.59,0,2084.18,1,283.15,287.28,298.61,302.31,293.15,293.15,283.15,25087.63,27720,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.0,4.0,0,5.12,5.12,0,0,0,0,10597.97,0,1363.99,2274.52,0,2654.17,0.82,1,0,3,1,0
18085500,297.92,297.15,293.15,0,0,287.9,0.85,0.38,0.35,297.58,297.15,293.15,0,0,287.9,0.76,0.27,0.26,297.62,297.15,293.15,0,0,287.9,0.78,0.29,0.2,297.5,297.15,293.15,0,0,287.9,0.73,0.24,0.23,297.33,297.15,293.15,0,0,287.9,0.69,0.2,0.91,287.9,284.95,297.65,295.69,297.65,297.7,287.9,1,0.54,1.0,1.0,0.0,1,2.92,2.92,0.0,1.8,1.0,1.0,0,126.35,112,71982.45,0,2044.59,1,283.15,287.18,298.7,302.55,293.15,293.15,283.15,28609.05,30960,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,10906.31,0,1661.02,2274.52,0,2739.21,0.88,1,0,3,1,0
18085800,297.87,297.15,293.15,0,0,287.87,0.93,0.4,0.36,297.53,297.15,293.15,0,0,287.87,0.82,0.28,0.26,297.58,297.15,293.15,0,0,287.87,0.84,0.3,0.21,297.46,297.15,293.15,0,0,287.87,0.79,0.24,0.23,297.3,297.15,293.15,0,0,287.87,0.74,0.2,0.92,287.87,284.95,297.82,295.78,297.82,297.66,287.87,1,0.53,1.0,1.0,0.0,1,2.97,2.97,0.0,1.84,1.0,1.0,0,97.14,88,74526.84,0,1989.14,1,283.15,287.12,298.79,302.77,293.15,293.15,283.15,31475.0,33120,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,11187.81,0,1916.77,2274.52,0,2811.25,0.92,1,0,3,1,0
18086100,297.77,297.15,293.15,0,0,286.86,1.0,0.42,0.36,297.45,297.15,293.15,0,0,286.86,0.89,0.28,0.27,297.48,297.15,293.15,0,0,286.86,0.91,0.3,0.21,297.39,297.15,293.15,0,0,286.86,0.85,0.24,0.23,297.23,297.15,293.15,0,0,286.87,0.8,0.2,0.9,286.86,284.95,297.98,295.86,297.73,297.57,286.86,1,0.52,0.1,0.1,1.0,1,2.96,0.09,2.87,-1.03,1.0,1.0,0,74.79,52,57833.48,0,1859.3,1,283.06,286.03,298.71,301.89,293.15,293.15,283.05,34347.32,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,9622.9,0,2185.04,2274.52,0,2334.83,0.96,1,0,3,1,0
18086400,297.84,297.15,293.15,0,0,286.26,1.0,0.44,0.3,297.38,297.15,293.15,0,0,286.26,0.95,0.28,0.27,297.4,297.15,293.15,0,0,286.26,0.97,0.3,0.21,297.32,297.15,293.15,0,0,286.26,0.9,0.24,0.23,297.17,297.15,293.15,0,0,286.26,0.84,0.2,0.88,286.26,284.95,298.15,295.94,297.78,297.55,286.26,1,0.49,0.45,0.45,1.0,1,2.84,0.97,1.87,-0.11,1.0,1.0,0,60.94,43,59205.35,0,1602.92,1,282.46,285.43,298.94,302.19,293.15,293.15,282.45,35528.32,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,9766.49,0,2298.7,2274.52,0,2238.02,0.98,1,0,3,1,0
18086700,297.77,297.15,293.15,0,0,285.66,1.0,0.46,0.34,297.32,297.15,293.15,0,0,285.66,0.91,0.28,0.27,297.33,297.15,293.15,0,0,285.66,0.93,0.3,0.21,297.27,297.15,293.15,0,0,285.66,0.86,0.24,0.23,297.13,297.15,293.15,0,0,285.67,0.8,0.19,0.87,285.66,284.95,298.32,296.01,297.81,297.5,285.65,1,0.5,0.33,0.33,1.0,1,2.88,0.68,2.19,-0.41,1.0,1.0,0,69.19,97,63593.84,0,1699.02,1,281.59,284.78,299.05,302.57,293.15,293.15,281.55,35866.73,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10311.55,0,2331.62,2274.52,0,2371.29,0.98,1,0,3,1,0
18087000,297.52,297.15,293.15,0,0,285.22,0.96,0.45,0.41,297.27,297.15,293.15,0,0,285.22,0.82,0.28,0.27,297.28,297.15,293.15,0,0,285.22,0.84,0.3,0.21,297.22,297.15,293.15,0,0,285.22,0.78,0.24,0.23,297.08,297.15,293.15,0,0,285.22,0.72,0.18,0.85,285.22,284.95,298.48,296.07,297.79,297.36,285.21,1,0.53,0.35,0.35,1.0,1,2.95,0.76,2.19,-0.36,1.0,1.0,0,100.75,118,67074.87,0,1965.1,1,280.96,284.3,299.09,302.76,293.15,293.15,280.95,35962.45,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10603.63,0,2340.96,2274.52,0,2520.34,0.98,1,0,3,1,0
18087300,297.43,297.15,293.15,0,0,284.54,0.96,0.45,0.41,297.22,297.15,293.15,0,0,284.54,0.82,0.28,0.27,297.22,297.15,293.15,0,0,284.54,0.83,0.3,0.21,297.18,297.15,293.15,0,0,284.54,0.77,0.24,0.23,297.04,297.15,293.15,0,0,284.55,0.71,0.18,0.82,284.54,284.95,298.65,296.12,297.81,297.29,284.53,1,0.52,0.33,0.33,1.0,1,2.9,0.68,2.21,-0.42,0.99,0.99,0,100.21,82,69788.65,0,1879.41,1,280.09,283.6,299.14,303.02,293.15,293.15,280.05,36222.49,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,11096.63,0,2330.73,2274.52,0,2627.79,0.98,1,0,3,1,0
18087600,297.38,297.15,293.15,0,0,283.97,1.0,0.45,0.4,297.18,297.15,293.15,0,0,283.97,0.86,0.28,0.27,297.17,297.15,293.15,0,0,283.97,0.87,0.3,0.21,297.14,297.15,293.15,0,0,283.97,0.81,0.24,0.23,297.01,297.15,293.15,0,0,283.98,0.73,0.17,0.78,283.97,284.95,298.82,296.16,297.85,297.25,283.97,1,0.5,0.33,0.33,1.0,1,2.82,0.65,2.17,-0.42,0.96,0.96,0,80.32,58,70549.3,0,1666.77,1,279.46,283.04,299.16,303.03,293.15,293.15,279.45,36834.87,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.71,4.71,0,5.12,5.12,0,0,0,0,11132.38,0,2247.82,2274.52,0,2663.23,0.97,1,0,3,1,0
18087900,297.51,297.15,293.15,0,0,283.24,1.0,0.48,0.33,297.15,297.15,293.15,0,0,283.25,0.91,0.28,0.26,297.13,297.15,293.15,0,0,283.25,0.93,0.29,0.2,297.11,297.15,293.15,0,0,283.25,0.86,0.23,0.22,297.0,297.15,293.15,0,0,283.25,0.77,0.17,0.75,283.24,284.95,298.98,296.21,297.93,297.29,283.23,1,0.47,0.32,0.32,1.0,1,2.66,0.59,2.07,-0.42,0.91,0.91,0,62.34,37,70390.28,0,1357.92,1,278.6,282.32,299.21,303.14,293.15,293.15,278.55,37935.63,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,11360.05,0,2046.29,2274.52,0,2670.95,0.94,1,0,3,1,0
18088200,297.67,297.15,293.15,0,0,283.67,1.0,0.5,0.31,297.16,297.15,293.15,0,0,283.67,0.93,0.28,0.26,297.13,297.15,293.15,0,0,283.67,0.95,0.29,0.2,297.12,297.15,293.15,0,0,283.67,0.88,0.23,0.22,297.02,297.15,293.15,0,0,283.67,0.78,0.16,0.74,283.67,284.95,299.15,296.25,298.06,297.39,283.68,1,0.45,0.32,0.32,1.0,1,2.6,0.57,2.03,-0.42,0.86,0.86,0,56.73,60,65713.44,0,1257.91,1,279.14,282.8,299.19,302.7,293.15,293.15,279.15,38221.73,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,10521.77,0,1756.22,2274.52,0,2374.02,0.89,1,0,3,1,0
18088500,297.62,297.15,293.15,0,0,284.54,1.0,0.52,0.38,297.22,297.15,293.15,0,0,284.54,0.88,0.28,0.27,297.19,297.15,293.15,0,0,284.54,0.89,0.3,0.21,297.17,297.15,293.15,0,0,284.53,0.83,0.24,0.23,297.07,297.15,293.15,0,0,284.53,0.73,0.16,0.75,284.54,284.95,299.32,296.28,298.13,297.39,284.56,1,0.49,0.32,0.32,1.0,1,2.74,0.6,2.14,-0.44,0.84,0.84,0,73.8,116,63397.59,0,1518.93,1,279.99,283.65,299.25,302.57,293.15,293.15,280.05,37186.67,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.11,4.11,0,5.12,5.12,0,0,0,0,10095.4,0,1564.17,2274.52,0,2208.67,0.86,1,0,3,1,0
18088800,297.45,297.15,293.15,0,0,285.26,1.0,0.51,0.46,297.27,297.15,293.15,0,0,285.26,0.83,0.29,0.28,297.24,297.15,293.15,0,0,285.26,0.84,0.3,0.21,297.22,297.15,293.15,0,0,285.26,0.78,0.24,0.23,297.11,297.15,293.15,0,0,285.26,0.69,0.17,0.76,285.26,284.95,299.48,296.32,298.15,297.33,285.26,1,0.53,0.3,0.3,1.0,1,2.91,0.62,2.3,-0.49,0.85,0.85,0,99.86,122,62866.09,0,1907.98,1,280.64,284.32,299.32,302.68,293.15,293.15,280.65,35827.38,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.08,4.08,0,5.12,5.12,0,0,0,0,10168.3,0,1527.63,2274.52,0,2173.12,0.85,1,0,3,1,0
18089100,297.5,297.15,293.15,0,0,285.82,1.0,0.53,0.45,297.32,297.15,293.15,0,0,285.82,0.84,0.3,0.29,297.28,297.15,293.15,0,0,285.82,0.85,0.31,0.22,297.26,297.15,293.15,0,0,285.82,0.79,0.25,0.24,297.14,297.15,293.15,0,0,285.81,0.7,0.17,0.77,285.82,284.95,299.65,296.37,298.24,297.37,285.83,1,0.53,0.29,0.29,1.0,1,2.94,0.6,2.35,-0.52,0.88,0.88,0,96.94,86,59739.52,0,1940.68,1,281.49,284.89,299.33,302.48,293.15,293.15,281.55,34853.0,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.18,4.18,0,5.12,5.12,0,0,0,0,9746.81,0,1618.0,2274.52,0,2056.07,0.87,1,0,3,1,0
18089400,297.7,297.15,293.15,0,0,286.2,1.0,0.56,0.4,297.35,297.15,293.15,0,0,286.2,0.88,0.31,0.29,297.31,297.15,293.15,0,0,286.2,0.89,0.32,0.22,297.29,297.15,293.15,0,0,286.2,0.83,0.26,0.24,297.18,297.15,293.15,0,0,286.2,0.73,0.17,0.78,286.2,284.95,299.82,296.41,298.37,297.48,286.2,1,0.52,0.29,0.29,1.0,1,2.92,0.57,2.34,-0.53,0.92,0.92,0,83.24,77,57345.39,0,1830.8,1,282.14,285.29,299.39,302.47,293.15,293.15,282.15,34293.78,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9656.67,0,1797.83,2274.52,0,1930.22,0.9,1,0,3,1,0
18089700,297.76,297.15,293.15,0,0,285.6,1.0,0.58,0.39,297.34,297.15,293.15,0,0,285.6,0.9,0.32,0.3,297.29,297.15,293.15,0,0,285.6,0.9,0.32,0.23,297.28,297.15,293.15,0,0,285.6,0.84,0.26,0.25,297.19,297.15,293.15,0,0,285.61,0.74,0.17,0.79,285.6,284.95,299.98,296.47,298.45,297.51,285.59,1,0.52,0.28,0.28,1.0,1,2.94,0.57,2.37,-0.55,0.94,0.94,0,81.27,86,62523.5,0,1851.06,1,281.3,284.63,299.53,303.01,293.15,293.15,281.25,34860.62,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.51,4.51,0,5.12,5.12,0,0,0,0,10330.66,0,1974.4,2274.52,0,2195.31,0.93,1,0,3,1,0
18090000,297.68,297.15,293.15,0,0,285.1,1.0,0.6,0.41,297.31,297.15,293.15,0,0,285.1,0.89,0.32,0.3,297.24,297.15,293.15,0,0,285.1,0.89,0.32,0.23,297.25,297.15,293.15,0,0,285.1,0.83,0.26,0.25,297.16,297.15,293.15,0,0,285.1,0.73,0.17,0.79,285.1,284.95,300.15,296.53,298.49,297.46,285.1,1,0.52,0.28,0.28,1.0,1,2.96,0.56,2.4,-0.57,0.95,0.95,0,86.19,92,66148.55,0,1914.42,1,280.66,284.11,299.55,303.17,293.15,293.15,280.65,35550.28,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,10622.49,0,2068.33,2274.52,0,2338.18,0.94,1,0,3,1,0
18090300,297.55,297.15,293.15,0,0,284.52,1.0,0.6,0.44,297.27,297.15,293.15,0,0,284.52,0.87,0.32,0.3,297.2,297.15,293.15,0,0,284.52,0.87,0.32,0.22,297.21,297.15,293.15,0,0,284.53,0.81,0.26,0.25,297.13,297.15,293.15,0,0,284.53,0.71,0.17,0.77,284.52,284.95,300.32,296.6,298.5,297.38,284.51,1,0.53,0.27,0.27,1.0,1,2.98,0.55,2.43,-0.59,0.94,0.94,0,93.6,101,70437.83,0,1983.75,1,279.8,283.49,299.64,303.54,293.15,293.15,279.75,36244.35,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,11322.3,0,2071.73,2274.52,0,2481.92,0.94,1,0,3,1,0
18090600,297.4,297.15,293.15,0,0,284.08,1.0,0.59,0.47,297.23,297.15,293.15,0,0,284.08,0.85,0.32,0.3,297.15,297.15,293.15,0,0,284.08,0.85,0.32,0.22,297.17,297.15,293.15,0,0,284.08,0.79,0.26,0.25,297.09,297.15,293.15,0,0,284.08,0.69,0.16,0.75,284.08,284.95,300.48,296.68,298.51,297.29,284.08,1,0.54,0.27,0.27,1.0,1,2.99,0.54,2.45,-0.6,0.91,0.91,0,101.93,107,72970.97,0,2042.52,1,279.16,283.04,299.69,303.67,293.15,293.15,279.15,36985.01,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.49,4.49,0,5.12,5.12,0,0,0,0,11591.66,0,1979.89,2274.52,0,2560.14,0.93,1,0,3,1,0
18090900,297.32,297.15,293.15,0,0,284.28,1.0,0.59,0.47,297.22,297.15,293.15,0,0,284.28,0.85,0.32,0.3,297.14,297.15,293.15,0,0,284.28,0.84,0.31,0.22,297.16,297.15,293.15,0,0,284.28,0.79,0.26,0.25,297.07,297.15,293.15,0,0,284.27,0.68,0.16,0.74,284.28,284.95,300.65,296.77,298.54,297.25,284.29,1,0.54,0.26,0.26,1.0,1,2.97,0.52,2.45,-0.61,0.88,0.88,0,103.63,101,70686.84,0,2019.97,1,279.4,283.26,299.71,303.43,293.15,293.15,279.45,37180.04,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11088.3,0,1819.32,2274.52,0,2417.86,0.9,1,0,3,1,0
18091200,297.41,297.15,293.15,0,0,284.85,1.0,0.61,0.47,297.27,297.15,293.15,0,0,284.85,0.85,0.33,0.31,297.18,297.15,293.15,0,0,284.85,0.85,0.32,0.22,297.19,297.15,293.15,0,0,284.85,0.79,0.26,0.25,297.1,297.15,293.15,0,0,284.85,0.68,0.16,0.74,284.85,284.95,300.82,296.86,298.65,297.31,284.86,1,0.54,0.26,0.26,1.0,1,2.99,0.51,2.47,-0.62,0.88,0.88,0,103.17,107,67861.48,0,2044.69,1,280.04,283.83,299.83,303.45,293.15,293.15,280.05,36424.05,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,10857.97,0,1728.89,2274.52,0,2245.81,0.89,1,0,3,1,0
18091500,297.49,297.15,293.15,0,0,285.5,1.0,0.63,0.48,297.31,297.15,293.15,0,0,285.5,0.86,0.34,0.32,297.22,297.15,293.15,0,0,285.5,0.85,0.32,0.23,297.23,297.15,293.15,0,0,285.5,0.8,0.27,0.25,297.14,297.15,293.15,0,0,285.49,0.68,0.16,0.75,285.5,284.95,300.98,296.96,298.74,297.36,285.51,1,0.55,0.25,0.25,1.0,1,3.04,0.51,2.52,-0.64,0.89,0.89,0,106.01,116,65004.29,0,2148.23,1,280.9,284.49,299.92,303.33,293.15,293.15,280.95,35477.47,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,10404.65,0,1748.22,2274.52,0,2097.47,0.89,1,0,3,1,0
18091800,297.52,297.15,293.15,0,0,285.62,1.0,0.64,0.49,297.34,297.15,293.15,0,0,285.62,0.86,0.34,0.33,297.25,297.15,293.15,0,0,285.62,0.85,0.33,0.23,297.26,297.15,293.15,0,0,285.62,0.8,0.27,0.26,297.16,297.15,293.15,0,0,285.62,0.68,0.17,0.76,285.62,284.95,301.15,297.06,298.82,297.39,285.62,1,0.56,0.25,0.25,1.0,1,3.1,0.52,2.59,-0.66,0.92,0.92,0,111.4,125,66668.64,0,2297.71,1,280.96,284.58,300.1,303.72,293.15,293.15,280.65,35053.42,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11426.84,0,1859.97,2274.52,0,2157.45,0.91,1,0,3,1,0
18092100,297.39,297.15,293.15,0,0,285.06,1.0,0.64,0.52,297.32,297.15,293.15,0,0,285.07,0.85,0.35,0.33,297.21,297.15,293.15,0,0,285.07,0.83,0.33,0.23,297.23,297.15,293.15,0,0,285.07,0.78,0.27,0.26,297.14,297.15,293.15,0,0,285.07,0.66,0.16,0.76,285.06,284.95,301.32,297.16,298.84,297.32,285.06,1,0.57,0.24,0.24,1.0,1,3.15,0.51,2.64,-0.68,0.92,0.92,0,120.91,131,72129.2,0,2428.69,1,280.1,283.97,300.21,304.19,293.15,293.15,280.05,35588.24,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,11645.08,0,1941.5,2274.52,0,2358.72,0.92,1,0,3,1,0
18092400,297.27,297.15,293.15,0,0,284.56,1.0,0.63,0.52,297.28,297.15,293.15,0,0,284.56,0.85,0.35,0.33,297.17,297.15,293.15,0,0,284.56,0.83,0.32,0.23,297.19,297.15,293.15,0,0,284.56,0.78,0.27,0.26,297.11,297.15,293.15,0,0,284.56,0.66,0.16,0.74,284.56,284.95,301.48,297.27,298.86,297.25,284.56,1,0.56,0.24,0.24,1.0,1,3.11,0.49,2.62,-0.69,0.91,0.91,0,119.39,107,74742.85,0,2355.85,1,279.46,283.46,300.28,304.37,293.15,293.15,279.45,36295.85,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,11940.06,0,1940.36,2274.52,0,2444.33,0.92,1,0,3,1,0
18092700,297.29,297.15,293.15,0,0,284.24,1.0,0.64,0.49,297.24,297.15,293.15,0,0,284.24,0.86,0.35,0.33,297.12,297.15,293.15,0,0,284.24,0.84,0.32,0.23,297.16,297.15,293.15,0,0,284.24,0.79,0.27,0.26,297.08,297.15,293.15,0,0,284.23,0.66,0.16,0.72,284.24,284.95,301.65,297.39,298.92,297.23,284.25,1,0.55,0.24,0.24,1.0,1,3.03,0.47,2.56,-0.68,0.89,0.89,0,109.22,101,74618.71,0,2153.3,1,279.1,283.16,300.34,304.3,293.15,293.15,279.15,37026.66,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11786.7,0,1835.98,2274.52,0,2400.56,0.9,1,0,3,1,0
18093000,297.38,297.15,293.15,0,0,284.78,1.0,0.65,0.48,297.27,297.15,293.15,0,0,284.78,0.87,0.35,0.34,297.15,297.15,293.15,0,0,284.78,0.85,0.32,0.23,297.18,297.15,293.15,0,0,284.78,0.8,0.27,0.26,297.1,297.15,293.15,0,0,284.78,0.67,0.16,0.71,284.78,284.95,301.82,297.5,299.02,297.29,284.79,1,0.55,0.24,0.24,1.0,1,3.02,0.46,2.56,-0.68,0.88,0.88,0,106.24,107,71464.3,0,2125.72,1,279.74,283.72,300.47,304.29,293.15,293.15,279.75,36476.19,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,11464.35,0,1745.57,2274.52,0,2199.74,0.89,1,0,3,1,0
18093300,297.47,297.15,293.15,0,0,285.43,1.0,0.67,0.48,297.32,297.15,293.15,0,0,285.43,0.88,0.36,0.35,297.2,297.15,293.15,0,0,285.43,0.85,0.33,0.23,297.22,297.15,293.15,0,0,285.43,0.8,0.28,0.26,297.14,297.15,293.15,0,0,285.42,0.67,0.16,0.72,285.43,284.95,301.98,297.62,299.12,297.36,285.44,1,0.55,0.23,0.23,1.0,1,3.07,0.46,2.6,-0.7,0.89,0.89,0,107.5,116,68538.94,0,2205.66,1,280.6,284.38,300.59,304.19,293.15,293.15,280.65,35574.68,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,10948.5,0,1754.41,2274.52,0,2050.63,0.89,1,0,3,1,0
18093600,297.5,297.15,293.15,0,0,285.56,1.0,0.68,0.49,297.36,297.15,293.15,0,0,285.56,0.88,0.37,0.35,297.23,297.15,293.15,0,0,285.56,0.85,0.33,0.23,297.24,297.15,293.15,0,0,285.56,0.8,0.28,0.27,297.16,297.15,293.15,0,0,285.56,0.67,0.16,0.74,285.56,284.95,302.15,297.74,299.2,297.39,285.56,1,0.56,0.23,0.23,1.0,1,3.13,0.47,2.66,-0.72,0.92,0.92,0,112.07,122,70268.75,0,2345.48,1,280.66,284.48,300.78,304.6,293.15,293.15,280.65,35140.52,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11376.06,0,1854.83,2274.52,0,2102.1,0.91,1,0,3,1,0
18093900,297.38,297.15,293.15,0,0,285.01,1.0,0.68,0.52,297.33,297.15,293.15,0,0,285.01,0.87,0.38,0.36,297.2,297.15,293.15,0,0,285.01,0.83,0.33,0.23,297.22,297.15,293.15,0,0,285.01,0.79,0.28,0.27,297.14,297.15,293.15,0,0,285.02,0.66,0.16,0.73,285.01,284.95,302.28,297.84,299.21,297.32,285.0,1,0.57,0.23,0.23,1.0,1,3.17,0.47,2.7,-0.74,0.92,0.92,0,121.21,131,75731.84,0,2472.72,1,279.8,283.88,300.88,305.07,293.15,293.15,279.75,35668.44,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,12322.79,0,1925.78,2274.52,0,2290.72,0.92,1,0,3,1,0
18094200,297.2,297.15,293.15,0,0,284.56,1.0,0.67,0.55,297.29,297.15,293.15,0,0,284.56,0.85,0.38,0.36,297.15,297.15,293.15,0,0,284.56,0.82,0.33,0.23,297.18,297.15,293.15,0,0,284.56,0.77,0.28,0.27,297.11,297.15,293.15,0,0,284.56,0.64,0.16,0.72,284.56,284.95,302.36,297.9,299.18,297.22,284.56,1,0.58,0.22,0.22,1.0,1,3.19,0.46,2.73,-0.75,0.91,0.91,0,131.03,137,78981.12,0,2561.1,1,279.16,283.41,300.91,305.23,293.15,293.15,279.15,36342.89,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,12742.32,0,1915.84,2274.52,0,2393.5,0.92,1,0,3,1,0
18094500,297.14,297.15,293.15,0,0,284.66,1.0,0.66,0.53,297.27,297.15,293.15,0,0,284.66,0.87,0.38,0.36,297.13,297.15,293.15,0,0,284.66,0.83,0.33,0.23,297.16,297.15,293.15,0,0,284.66,0.78,0.28,0.27,297.09,297.15,293.15,0,0,284.65,0.64,0.15,0.7,284.66,284.95,302.38,297.92,299.17,297.19,284.67,1,0.57,0.22,0.22,1.0,1,3.13,0.44,2.69,-0.74,0.89,0.89,0,122.86,101,76267.44,0,2400.75,1,279.4,283.55,300.87,304.92,293.15,293.15,279.45,36530.63,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12100.06,0,1839.97,2274.52,0,2293.21,0.91,1,0,3,1,0
18094800,297.33,297.15,293.15,0,0,285.11,1.0,0.68,0.49,297.31,297.15,293.15,0,0,285.11,0.89,0.39,0.37,297.17,297.15,293.15,0,0,285.11,0.85,0.33,0.23,297.19,297.15,293.15,0,0,285.11,0.8,0.28,0.27,297.12,297.15,293.15,0,0,285.1,0.66,0.15,0.7,285.11,284.95,302.37,297.92,299.22,297.28,285.11,1,0.56,0.22,0.22,1.0,1,3.09,0.43,2.66,-0.74,0.9,0.9,0,111.22,107,72515.23,0,2270.47,1,280.04,284.02,300.9,304.79,293.15,293.15,280.05,35956.01,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11675.02,0,1814.81,2274.52,0,2149.19,0.9,1,0,3,1,0
18095100,297.4,297.15,293.15,0,0,284.99,1.0,0.7,0.49,297.32,297.15,293.15,0,0,284.99,0.9,0.4,0.38,297.18,297.15,293.15,0,0,284.99,0.85,0.33,0.23,297.21,297.15,293.15,0,0,284.99,0.81,0.28,0.27,297.14,297.15,293.15,0,0,285.0,0.66,0.15,0.71,284.99,284.95,302.33,297.9,299.23,297.32,284.98,1,0.56,0.22,0.22,1.0,1,3.11,0.43,2.68,-0.75,0.9,0.9,0,110.52,116,74396.07,0,2308.0,1,279.8,283.87,300.95,305.08,293.15,293.15,279.75,35833.09,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12160.26,0,1847.62,2274.52,0,2248.07,0.91,1,0,3,1,0
18095400,297.31,297.15,293.15,0,0,284.93,1.0,0.69,0.51,297.3,297.15,293.15,0,0,284.92,0.89,0.4,0.38,297.16,297.15,293.15,0,0,284.92,0.84,0.33,0.23,297.19,297.15,293.15,0,0,284.92,0.8,0.28,0.27,297.12,297.15,293.15,0,0,284.92,0.65,0.15,0.7,284.92,284.95,302.27,297.86,299.18,297.28,284.93,1,0.57,0.21,0.21,1.0,1,3.13,0.43,2.7,-0.76,0.9,0.9,0,116.52,122,74652.22,0,2376.06,1,279.74,283.81,300.84,304.86,293.15,293.15,279.75,36056.23,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11972.95,0,1838.53,2274.52,0,2256.25,0.91,1,0,3,1,0
18095700,297.25,297.15,293.15,0,0,284.82,1.0,0.69,0.52,297.31,297.15,293.15,0,0,284.82,0.89,0.4,0.38,297.16,297.15,293.15,0,0,284.82,0.83,0.33,0.23,297.19,297.15,293.15,0,0,284.82,0.79,0.29,0.27,297.13,297.15,293.15,0,0,284.83,0.64,0.15,0.7,284.82,284.95,302.21,297.82,299.14,297.25,284.81,1,0.57,0.21,0.21,1.0,1,3.17,0.43,2.73,-0.77,0.9,0.9,0,122.43,131,76344.16,0,2475.59,1,279.5,283.68,300.86,305.1,293.15,293.15,279.45,36057.5,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12448.97,0,1847.43,2274.52,0,2336.71,0.91,1,0,3,1,0
18096000,297.17,297.15,293.15,0,0,285.18,1.0,0.69,0.54,297.32,297.15,293.15,0,0,285.18,0.88,0.41,0.39,297.17,297.15,293.15,0,0,285.18,0.82,0.33,0.23,297.19,297.15,293.15,0,0,285.18,0.78,0.29,0.27,297.12,297.15,293.15,0,0,285.18,0.64,0.15,0.69,285.18,284.95,302.15,297.77,299.11,297.23,285.18,1,0.58,0.21,0.21,1.0,1,3.2,0.43,2.77,-0.78,0.9,0.9,0,129.61,137,73879.68,0,2577.11,1,280.04,284.06,300.76,304.72,293.15,293.15,280.05,35792.7,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11817.44,0,1848.03,2274.52,0,2236.66,0.91,1,0,3,1,0
18096300,297.04,297.15,293.15,0,0,284.66,1.0,0.67,0.56,297.3,297.15,293.15,0,0,284.66,0.87,0.41,0.39,297.15,297.15,293.15,0,0,284.66,0.81,0.33,0.23,297.17,297.15,293.15,0,0,284.66,0.78,0.29,0.27,297.12,297.15,293.15,0,0,284.67,0.63,0.15,0.69,284.66,284.95,302.1,297.74,299.07,297.19,284.65,1,0.59,0.21,0.21,1.0,1,3.22,0.43,2.79,-0.79,0.9,0.9,0,135.98,131,78480.48,0,2663.79,1,279.2,283.5,300.78,305.14,293.15,293.15,279.15,36231.04,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12785.23,0,1846.25,2274.52,0,2432.1,0.91,1,0,3,1,0
18096600,297.05,297.15,293.15,0,0,284.94,1.0,0.67,0.53,297.3,297.15,293.15,0,0,284.94,0.89,0.42,0.4,297.14,297.15,293.15,0,0,284.94,0.83,0.33,0.23,297.17,297.15,293.15,0,0,284.94,0.79,0.29,0.27,297.11,297.15,293.15,0,0,284.94,0.64,0.15,0.68,284.94,284.95,302.08,297.72,299.06,297.2,284.94,1,0.57,0.21,0.21,1.0,1,3.16,0.41,2.75,-0.79,0.89,0.89,0,123.84,107,74485.98,0,2473.48,1,279.74,283.83,300.69,304.69,293.15,293.15,279.75,36098.38,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11918.18,0,1815.34,2274.52,0,2291.08,0.9,1,0,3,1,0
18096900,297.23,297.15,293.15,0,0,285.19,1.0,0.69,0.5,297.33,297.15,293.15,0,0,285.19,0.92,0.43,0.4,297.18,297.15,293.15,0,0,285.19,0.84,0.33,0.23,297.2,297.15,293.15,0,0,285.19,0.81,0.29,0.28,297.13,297.15,293.15,0,0,285.2,0.65,0.15,0.68,285.19,284.95,302.09,297.72,299.1,297.26,285.18,1,0.57,0.21,0.21,1.0,1,3.15,0.41,2.74,-0.78,0.9,0.9,0,115.75,116,72665.55,0,2404.65,1,280.1,284.08,300.75,304.75,293.15,293.15,280.05,35660.46,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11840.22,0,1844.4,2274.52,0,2216.0,0.91,1,0,3,1,0
18097200,297.18,297.15,293.15,0,0,284.73,1.0,0.68,0.51,297.31,297.15,293.15,0,0,284.73,0.91,0.43,0.41,297.15,297.15,293.15,0,0,284.73,0.84,0.33,0.23,297.18,297.15,293.15,0,0,284.73,0.8,0.29,0.28,297.13,297.15,293.15,0,0,284.73,0.64,0.15,0.68,284.73,284.95,302.15,297.74,299.1,297.23,284.73,1,0.57,0.2,0.2,1.0,1,3.16,0.41,2.75,-0.79,0.9,0.9,0,118.61,125,76041.43,0,2439.64,1,279.46,283.6,300.76,304.92,293.15,293.15,279.75,36164.94,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11493.38,0,1851.49,2274.52,0,2348.79,0.91,1,0,3,1,0
18097500,297.09,297.15,293.15,0,0,284.91,1.0,0.68,0.53,297.31,297.15,293.15,0,0,284.91,0.91,0.43,0.41,297.14,297.15,293.15,0,0,284.91,0.83,0.33,0.23,297.17,297.15,293.15,0,0,284.91,0.79,0.29,0.28,297.12,297.15,293.15,0,0,284.9,0.64,0.15,0.67,284.91,284.95,302.26,297.79,299.13,297.2,284.92,1,0.58,0.2,0.2,1.0,1,3.18,0.41,2.77,-0.8,0.9,0.9,0,123.98,131,75206.89,0,2509.44,1,279.7,283.79,300.76,304.76,293.15,293.15,279.75,36130.15,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11893.35,0,1835.44,2274.52,0,2282.36,0.9,1,0,3,1,0
18097800,297.04,297.15,293.15,0,0,285.03,1.0,0.67,0.54,297.33,297.15,293.15,0,0,285.03,0.9,0.44,0.42,297.16,297.15,293.15,0,0,285.03,0.82,0.33,0.23,297.19,297.15,293.15,0,0,285.03,0.79,0.29,0.28,297.13,297.15,293.15,0,0,285.04,0.63,0.15,0.67,285.03,284.95,302.4,297.85,299.19,297.22,285.03,1,0.59,0.2,0.2,1.0,1,3.22,0.41,2.8,-0.81,0.9,0.9,0,129.5,137,75914.72,0,2617.24,1,279.76,283.89,300.87,305.0,293.15,293.15,279.75,35871.57,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12201.37,0,1850.66,2274.52,0,2283.77,0.91,1,0,3,1,0
18098100,296.91,297.15,293.15,0,0,284.78,1.0,0.65,0.54,297.3,297.15,293.15,0,0,284.78,0.9,0.44,0.42,297.14,297.15,293.15,0,0,284.78,0.82,0.33,0.23,297.16,297.15,293.15,0,0,284.78,0.79,0.29,0.28,297.11,297.15,293.15,0,0,284.77,0.63,0.14,0.66,284.78,284.95,302.57,297.91,299.25,297.2,284.79,1,0.58,0.2,0.2,1.0,1,3.21,0.41,2.8,-0.81,0.89,0.89,0,130.52,116,77610.07,0,2604.4,1,279.4,283.63,300.88,305.01,293.15,293.15,279.45,36258.59,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12294.5,0,1830.62,2274.52,0,2338.45,0.9,1,0,3,1,0
18098400,297.05,297.15,293.15,0,0,285.19,1.0,0.66,0.5,297.33,297.15,293.15,0,0,285.19,0.94,0.45,0.43,297.16,297.15,293.15,0,0,285.19,0.84,0.33,0.23,297.18,297.15,293.15,0,0,285.19,0.81,0.29,0.28,297.13,297.15,293.15,0,0,285.19,0.64,0.14,0.66,285.19,284.95,302.77,297.98,299.34,297.23,285.19,1,0.57,0.2,0.2,1.0,1,3.15,0.39,2.76,-0.8,0.9,0.9,0,115.95,107,73767.59,0,2416.71,1,280.04,284.07,300.95,304.9,293.15,293.15,280.05,35787.6,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11851.28,0,1831.41,2274.52,0,2166.15,0.9,1,0,3,1,0
18098700,297.09,297.15,293.15,0,0,284.94,1.0,0.66,0.49,297.32,297.15,293.15,0,0,284.94,0.94,0.46,0.43,297.15,297.15,293.15,0,0,284.94,0.85,0.33,0.23,297.18,297.15,293.15,0,0,284.94,0.81,0.29,0.28,297.13,297.15,293.15,0,0,284.93,0.64,0.14,0.66,284.94,284.95,302.98,298.04,299.42,297.22,284.95,1,0.57,0.2,0.2,1.0,1,3.15,0.4,2.76,-0.8,0.9,0.9,0,113.8,116,75543.52,0,2398.42,1,279.7,283.81,301.01,305.03,293.15,293.15,279.75,36050.78,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12000.9,0,1832.93,2274.52,0,2227.84,0.9,1,0,3,1,0
18099000,297.1,297.15,293.15,0,0,285.05,1.0,0.66,0.5,297.34,297.15,293.15,0,0,285.05,0.95,0.46,0.44,297.17,297.15,293.15,0,0,285.05,0.84,0.33,0.23,297.19,297.15,293.15,0,0,285.05,0.81,0.3,0.28,297.14,297.15,293.15,0,0,285.05,0.64,0.14,0.66,285.05,284.95,303.19,298.11,299.51,297.24,285.05,1,0.57,0.2,0.2,1.0,1,3.18,0.4,2.78,-0.81,0.9,0.9,0,116.32,122,76115.71,0,2466.09,1,279.76,283.9,301.13,305.28,293.15,293.15,279.75,35832.41,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12296.14,0,1854.52,2274.52,0,2217.49,0.91,1,0,3,1,0
18099300,296.96,297.15,293.15,0,0,284.83,1.0,0.64,0.52,297.31,297.15,293.15,0,0,284.83,0.93,0.47,0.44,297.15,297.15,293.15,0,0,284.83,0.83,0.33,0.23,297.17,297.15,293.15,0,0,284.83,0.8,0.3,0.28,297.12,297.15,293.15,0,0,284.82,0.63,0.14,0.65,284.83,284.95,303.4,298.17,299.58,297.21,284.84,1,0.58,0.2,0.2,1.0,1,3.2,0.4,2.8,-0.82,0.9,0.9,0,123.5,131,78362.63,0,2552.0,1,279.4,283.66,301.14,305.31,293.15,293.15,279.45,36198.84,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12464.88,0,1839.51,2274.52,0,2275.95,0.91,1,0,3,1,0
18099600,296.95,297.15,293.15,0,0,284.9,1.0,0.64,0.51,297.33,297.15,293.15,0,0,284.9,0.95,0.47,0.45,297.16,297.15,293.15,0,0,284.9,0.84,0.33,0.23,297.18,297.15,293.15,0,0,284.9,0.81,0.3,0.28,297.12,297.15,293.15,0,0,284.9,0.64,0.14,0.65,284.9,284.95,303.61,298.23,299.66,297.23,284.9,1,0.57,0.19,0.19,1.0,1,3.19,0.39,2.79,-0.82,0.9,0.9,0,118.16,110,78070.44,0,2489.26,1,279.46,283.72,301.24,305.51,293.15,293.15,279.75,36031.83,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11881.04,0,1840.07,2274.52,0,2260.44,0.91,1,0,3,1,0
18099900,296.96,297.15,293.15,0,0,284.78,1.0,0.63,0.52,297.32,297.15,293.15,0,0,284.78,0.95,0.48,0.46,297.16,297.15,293.15,0,0,284.78,0.84,0.33,0.24,297.18,297.15,293.15,0,0,284.78,0.81,0.3,0.29,297.13,297.15,293.15,0,0,284.79,0.63,0.14,0.65,284.78,284.95,303.79,298.27,299.74,297.23,284.77,1,0.58,0.19,0.19,1.0,1,3.21,0.4,2.81,-0.83,0.9,0.9,0,122.01,146,79921.07,0,2558.06,1,279.2,283.58,301.31,305.73,293.15,293.15,279.15,36116.09,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13146.6,0,1842.06,2274.52,0,2293.23,0.91,1,0,3,1,0
18100200,296.83,297.15,293.15,0,0,285.2,0.99,0.61,0.55,297.33,297.15,293.15,0,0,285.2,0.92,0.49,0.46,297.17,297.15,293.15,0,0,285.2,0.81,0.33,0.24,297.19,297.15,293.15,0,0,285.2,0.78,0.3,0.29,297.12,297.15,293.15,0,0,285.2,0.61,0.14,0.64,285.2,284.95,303.95,298.31,299.8,297.23,285.2,1,0.6,0.19,0.19,1.0,1,3.27,0.4,2.86,-0.84,0.9,0.9,0,140.62,152,78206.29,0,2777.71,1,279.74,284.0,301.3,305.49,293.15,293.15,279.75,35770.99,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12576.26,0,1842.47,2274.52,0,2204.57,0.91,1,0,3,1,0
18100500,296.79,297.15,293.15,0,0,284.93,0.96,0.59,0.54,297.31,297.15,293.15,0,0,284.93,0.89,0.49,0.47,297.15,297.15,293.15,0,0,284.93,0.79,0.33,0.24,297.18,297.15,293.15,0,0,284.93,0.76,0.3,0.29,297.11,297.15,293.15,0,0,284.92,0.59,0.14,0.64,284.93,284.95,304.07,298.34,299.84,297.22,284.94,1,0.61,0.19,0.19,1.0,1,3.25,0.39,2.86,-0.84,0.9,0.9,0,156.43,161,79706.76,0,2828.22,1,279.4,283.73,301.31,305.57,293.15,293.15,279.45,36045.96,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12709.79,0,1846.15,2274.52,0,2278.06,0.91,1,0,3,1,0
18100800,296.81,297.15,293.15,0,0,284.98,0.94,0.58,0.53,297.31,297.15,293.15,0,0,284.98,0.89,0.49,0.47,297.15,297.15,293.15,0,0,284.98,0.78,0.33,0.24,297.18,297.15,293.15,0,0,284.98,0.75,0.3,0.29,297.11,297.15,293.15,0,0,284.97,0.58,0.14,0.63,284.98,284.95,304.15,298.36,299.87,297.22,284.98,1,0.61,0.19,0.19,1.0,1,3.24,0.39,2.85,-0.84,0.9,0.9,0,164.66,167,79327.02,0,2847.31,1,279.44,283.77,301.34,305.61,293.15,293.15,279.45,36013.71,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12802.88,0,1839.11,2274.52,0,2247.29,0.91,1,0,3,1,0
18101100,296.82,297.15,293.15,0,0,284.83,0.93,0.58,0.52,297.31,297.15,293.15,0,0,284.83,0.88,0.5,0.48,297.15,297.15,293.15,0,0,284.83,0.77,0.33,0.24,297.17,297.15,293.15,0,0,284.83,0.75,0.3,0.29,297.11,297.15,293.15,0,0,284.84,0.57,0.13,0.63,284.83,284.95,304.19,298.37,299.89,297.22,284.82,1,0.61,0.19,0.19,1.0,1,3.23,0.39,2.84,-0.84,0.9,0.9,0,172.22,176,80588.48,0,2875.42,1,279.2,283.61,301.41,305.88,293.15,293.15,279.15,36027.61,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13286.01,0,1853.0,2274.52,0,2302.32,0.91,1,0,3,1,0
18101400,296.81,297.15,293.15,0,0,284.75,0.91,0.56,0.51,297.29,297.15,293.15,0,0,284.75,0.87,0.5,0.48,297.14,297.15,293.15,0,0,284.75,0.76,0.33,0.24,297.16,297.15,293.15,0,0,284.75,0.74,0.3,0.29,297.1,297.15,293.15,0,0,284.76,0.56,0.13,0.62,284.75,284.95,304.21,298.37,299.88,297.2,284.75,1,0.61,0.19,0.19,1.0,1,3.21,0.38,2.82,-0.84,0.9,0.9,0,180.55,182,80249.8,0,2872.61,1,279.16,283.54,301.39,305.78,293.15,293.15,279.15,36204.96,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13070.69,0,1837.94,2274.52,0,2293.08,0.9,1,0,3,1,0
18101700,296.85,297.15,293.15,0,0,285.01,0.9,0.56,0.51,297.31,297.15,293.15,0,0,285.01,0.87,0.51,0.49,297.16,297.15,293.15,0,0,285.01,0.76,0.33,0.24,297.17,297.15,293.15,0,0,285.01,0.74,0.3,0.29,297.11,297.15,293.15,0,0,285.02,0.56,0.13,0.62,285.01,284.95,304.21,298.37,299.89,297.22,285.0,1,0.62,0.19,0.19,1.0,1,3.21,0.38,2.82,-0.84,0.9,0.9,0,185.96,191,78614.52,0,2903.37,1,279.5,283.8,301.4,305.73,293.15,293.15,279.45,35892.85,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12915.24,0,1841.03,2274.52,0,2222.81,0.91,1,0,3,1,0
18102000,296.84,297.15,293.15,0,0,284.92,0.88,0.55,0.5,297.29,297.15,293.15,0,0,284.92,0.86,0.51,0.49,297.15,297.15,293.15,0,0,284.92,0.75,0.33,0.24,297.16,297.15,293.15,0,0,284.92,0.73,0.3,0.29,297.11,297.15,293.15,0,0,284.92,0.55,0.13,0.61,284.92,284.95,304.2,298.37,299.88,297.2,284.92,1,0.62,0.19,0.19,1.0,1,3.19,0.38,2.81,-0.84,0.9,0.9,0,195.12,197,78422.53,0,2914.52,1,279.44,283.73,301.35,305.57,293.15,293.15,279.45,36072.95,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12673.84,0,1829.55,2274.52,0,2225.99,0.9,1,0,3,1,0
18102300,296.87,297.15,293.15,0,0,285.07,0.87,0.54,0.49,297.3,297.15,293.15,0,0,285.07,0.86,0.52,0.49,297.16,297.15,293.15,0,0,285.07,0.75,0.33,0.24,297.17,297.15,293.15,0,0,285.07,0.73,0.3,0.29,297.12,297.15,293.15,0,0,285.06,0.54,0.13,0.61,285.07,284.95,304.18,298.37,299.88,297.21,285.08,1,0.62,0.19,0.19,1.0,1,3.19,0.38,2.81,-0.84,0.9,0.9,0,201.45,206,77178.72,0,2954.51,1,279.7,283.89,301.34,305.46,293.15,293.15,279.75,35902.96,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12310.08,0,1839.5,2274.52,0,2194.32,0.91,1,0,3,1,0
18102600,296.86,297.15,293.15,0,0,284.71,0.86,0.53,0.48,297.28,297.15,293.15,0,0,284.71,0.85,0.52,0.5,297.15,297.15,293.15,0,0,284.71,0.74,0.33,0.24,297.16,297.15,293.15,0,0,284.71,0.72,0.3,0.29,297.11,297.15,293.15,0,0,284.72,0.53,0.13,0.61,284.71,284.95,304.15,298.36,299.86,297.2,284.71,1,0.63,0.19,0.19,1.0,1,3.18,0.38,2.81,-0.83,0.9,0.9,0,210.11,212,79712.27,0,2979.17,1,279.16,283.51,301.38,305.75,293.15,293.15,279.15,36208.55,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12988.84,0,1840.15,2274.52,0,2292.44,0.91,1,0,3,1,0
18102900,296.89,297.15,293.15,0,0,284.97,0.85,0.53,0.48,297.29,297.15,293.15,0,0,284.97,0.85,0.53,0.5,297.17,297.15,293.15,0,0,284.97,0.74,0.34,0.24,297.16,297.15,293.15,0,0,284.97,0.72,0.3,0.29,297.12,297.15,293.15,0,0,284.98,0.53,0.13,0.61,284.97,284.95,304.12,298.36,299.85,297.21,284.96,1,0.63,0.19,0.19,1.0,1,3.18,0.37,2.8,-0.83,0.9,0.9,0,216.06,221,77984.54,0,3006.59,1,279.5,283.77,301.38,305.68,293.15,293.15,279.45,35945.35,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12817.33,0,1838.21,2274.52,0,2211.72,0.91,1,0,3,1,0
18103200,296.9,297.15,293.15,0,0,284.91,0.85,0.52,0.47,297.28,297.15,293.15,0,0,284.91,0.85,0.53,0.51,297.18,297.15,293.15,0,0,284.91,0.74,0.34,0.24,297.16,297.15,293.15,0,0,284.91,0.72,0.3,0.29,297.12,297.15,293.15,0,0,284.91,0.53,0.13,0.6,284.91,284.95,304.1,298.35,299.84,297.21,284.9,1,0.63,0.19,0.19,1.0,1,3.17,0.37,2.8,-0.83,0.9,0.9,0,217.22,212,78083.22,0,3001.96,1,279.46,283.72,301.37,305.64,293.15,293.15,279.45,36003.11,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12687.0,0,1844.36,2274.52,0,2235.01,0.91,1,0,3,1,0
18103500,296.9,297.15,293.15,0,0,285.01,0.86,0.51,0.46,297.27,297.15,293.15,0,0,285.01,0.87,0.53,0.51,297.18,297.15,293.15,0,0,285.01,0.75,0.34,0.24,297.16,297.15,293.15,0,0,285.01,0.73,0.3,0.29,297.12,297.15,293.15,0,0,285.0,0.54,0.13,0.59,285.01,284.95,304.09,298.35,299.83,297.2,285.02,1,0.61,0.19,0.19,1.0,1,3.14,0.37,2.78,-0.83,0.9,0.9,0,195.9,176,76203.55,0,2826.34,1,279.7,283.85,301.3,305.34,293.15,293.15,279.75,36042.48,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12155.15,0,1824.01,2274.52,0,2161.26,0.9,1,0,3,1,0
18103800,296.95,297.15,293.15,0,0,285.09,0.89,0.51,0.46,297.3,297.15,293.15,0,0,285.09,0.91,0.54,0.51,297.21,297.15,293.15,0,0,285.09,0.78,0.34,0.24,297.18,297.15,293.15,0,0,285.09,0.76,0.31,0.29,297.14,297.15,293.15,0,0,285.09,0.56,0.13,0.59,285.09,284.95,304.09,298.35,299.85,297.23,285.08,1,0.6,0.19,0.19,1.0,1,3.15,0.37,2.78,-0.83,0.9,0.9,0,165.39,152,76321.68,0,2679.74,1,279.76,283.91,301.37,305.55,293.15,293.15,279.75,35784.91,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12390.54,0,1851.36,2274.52,0,2174.99,0.91,1,0,3,1,0
18104100,296.91,297.15,293.15,0,0,284.77,0.92,0.5,0.45,297.26,297.15,293.15,0,0,284.77,0.95,0.54,0.51,297.19,297.15,293.15,0,0,284.77,0.81,0.34,0.24,297.15,297.15,293.15,0,0,284.77,0.78,0.3,0.29,297.13,297.15,293.15,0,0,284.76,0.58,0.13,0.58,284.77,284.95,304.11,298.35,299.84,297.19,284.78,1,0.58,0.19,0.19,1.0,1,3.12,0.36,2.75,-0.82,0.9,0.9,0,139.39,116,77315.7,0,2471.33,1,279.4,283.61,301.32,305.45,293.15,293.15,279.45,36251.28,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12366.05,0,1835.57,2274.52,0,2217.68,0.9,1,0,3,1,0
18104400,296.97,297.15,293.15,0,0,285.24,0.97,0.5,0.45,297.29,297.15,293.15,0,0,285.24,1.0,0.55,0.52,297.23,297.15,293.15,0,0,285.24,0.86,0.35,0.24,297.18,297.15,293.15,0,0,285.24,0.83,0.31,0.29,297.14,297.15,293.15,0,0,285.24,0.62,0.13,0.58,285.24,284.95,304.15,298.36,299.88,297.23,285.25,1,0.56,0.19,0.19,1.0,1,3.12,0.37,2.76,-0.82,0.9,0.9,0,112.72,107,74370.47,0,2338.89,1,280.04,284.09,301.34,305.33,293.15,293.15,280.05,35732.16,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12023.53,0,1839.99,2274.52,0,2079.55,0.91,1,0,3,1,0
18104700,296.97,297.15,293.15,0,0,284.71,0.97,0.49,0.44,297.3,297.15,293.15,0,0,284.71,1.0,0.55,0.52,297.24,297.15,293.15,0,0,284.71,0.86,0.35,0.25,297.18,297.15,293.15,0,0,284.71,0.83,0.31,0.29,297.16,297.15,293.15,0,0,284.72,0.62,0.13,0.59,284.71,284.95,304.21,298.37,299.9,297.24,284.7,1,0.56,0.19,0.19,1.0,1,3.14,0.37,2.77,-0.83,0.9,0.9,0,111.84,116,78913.98,0,2360.12,1,279.2,283.52,301.41,305.79,293.15,293.15,279.15,36155.55,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13029.49,0,1847.29,2274.52,0,2256.42,0.91,1,0,3,1,0
18105000,296.99,297.15,293.15,0,0,285.08,0.96,0.49,0.44,297.28,297.15,293.15,0,0,285.08,1.0,0.55,0.52,297.25,297.15,293.15,0,0,285.08,0.86,0.36,0.25,297.19,297.15,293.15,0,0,285.08,0.82,0.31,0.3,297.16,297.15,293.15,0,0,285.08,0.62,0.13,0.59,285.08,284.95,304.28,298.39,299.93,297.23,285.09,1,0.57,0.19,0.19,1.0,1,3.15,0.37,2.78,-0.83,0.9,0.9,0,116.95,125,76378.78,0,2415.55,1,279.74,283.91,301.37,305.46,293.15,293.15,280.05,35925.64,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11594.03,0,1831.98,2274.52,0,2137.59,0.9,1,0,3,1,0
18105300,297.01,297.15,293.15,0,0,284.98,0.95,0.48,0.44,297.29,297.15,293.15,0,0,284.98,0.99,0.56,0.53,297.27,297.15,293.15,0,0,284.98,0.85,0.36,0.25,297.2,297.15,293.15,0,0,284.98,0.82,0.31,0.3,297.17,297.15,293.15,0,0,284.99,0.61,0.13,0.6,284.98,284.95,304.36,298.4,299.97,297.25,284.97,1,0.58,0.19,0.19,1.0,1,3.18,0.37,2.81,-0.84,0.91,0.91,0,123.45,131,78419.98,0,2509.22,1,279.5,283.78,301.45,305.8,293.15,293.15,279.45,35835.47,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12908.39,0,1865.53,2274.52,0,2222.44,0.91,1,0,3,1,0
