time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,296.96,297.15,293.15,0,0,284.5,0.91,0.47,0.43,297.24,297.15,293.15,0,0,284.5,0.97,0.56,0.53,297.24,297.15,293.15,0,0,284.5,0.83,0.36,0.25,297.16,297.15,293.15,0,0,284.5,0.8,0.31,0.3,297.15,297.15,293.15,0,0,284.5,0.6,0.13,0.6,284.5,284.95,304.45,298.42,299.97,297.2,284.5,1,0.58,0.19,0.19,1.0,1,3.16,0.37,2.79,-0.84,0.89,0.89,0,135.04,137,81028.51,0,2531.23,1,278.86,283.29,301.43,305.88,293.15,293.15,278.85,36484.0,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13272.1,0,1838.82,2274.52,0,2315.47,0.9,1,0,3,1,0
18105900,297.0,297.15,293.15,0,0,285.08,0.9,0.47,0.43,297.26,297.15,293.15,0,0,285.08,0.96,0.56,0.53,297.26,297.15,293.15,0,0,285.08,0.83,0.37,0.26,297.17,297.15,293.15,0,0,285.08,0.79,0.31,0.3,297.15,297.15,293.15,0,0,285.06,0.59,0.13,0.59,285.08,284.95,304.54,298.43,300.02,297.22,285.09,1,0.58,0.19,0.19,1.0,1,3.17,0.37,2.8,-0.84,0.89,0.89,0,140.02,146,76787.79,0,2569.52,1,279.7,283.9,301.4,305.46,293.15,293.15,279.75,36026.35,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12255.61,0,1805.96,2274.52,0,2137.65,0.9,1,0,3,1,0
18106200,297.04,297.15,293.15,0,0,285.19,0.9,0.47,0.43,297.29,297.15,293.15,0,0,285.19,0.96,0.57,0.54,297.3,297.15,293.15,0,0,285.19,0.83,0.37,0.26,297.2,297.15,293.15,0,0,285.19,0.79,0.32,0.3,297.17,297.15,293.15,0,0,285.19,0.59,0.13,0.6,285.19,284.95,304.63,298.45,300.08,297.26,285.19,1,0.59,0.19,0.19,1.0,1,3.21,0.38,2.83,-0.84,0.91,0.91,0,145.07,152,77565.83,0,2677.25,1,279.76,283.99,301.48,305.71,293.15,293.15,279.75,35658.73,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12591.73,0,1844.65,2274.52,0,2174.2,0.91,1,0,3,1,0
18106500,296.99,297.15,293.15,0,0,284.61,0.88,0.46,0.42,297.24,297.15,293.15,0,0,284.61,0.94,0.57,0.54,297.27,297.15,293.15,0,0,284.61,0.82,0.38,0.27,297.17,297.15,293.15,0,0,284.61,0.77,0.31,0.3,297.15,297.15,293.15,0,0,284.62,0.58,0.13,0.6,284.61,284.95,304.73,298.46,300.09,297.21,284.6,1,0.6,0.19,0.19,1.0,1,3.2,0.37,2.82,-0.85,0.9,0.9,0,156.7,161,81699.39,0,2717.73,1,278.9,283.38,301.49,306.03,293.15,293.15,278.85,36256.81,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13559.46,0,1845.34,2274.52,0,2316.14,0.91,1,0,3,1,0
18106800,297.01,297.15,293.15,0,0,284.97,0.87,0.46,0.42,297.23,297.15,293.15,0,0,284.97,0.93,0.57,0.54,297.28,297.15,293.15,0,0,284.97,0.82,0.38,0.27,297.17,297.15,293.15,0,0,284.97,0.76,0.31,0.3,297.14,297.15,293.15,0,0,284.96,0.57,0.13,0.6,284.97,284.95,304.82,298.48,300.13,297.22,284.97,1,0.6,0.19,0.19,1.0,1,3.19,0.37,2.82,-0.84,0.89,0.89,0,163.39,167,78670.73,0,2740.81,1,279.44,283.76,301.45,305.68,293.15,293.15,279.45,36090.54,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12734.39,0,1811.38,2274.52,0,2184.56,0.9,1,0,3,1,0
18107100,297.06,297.15,293.15,0,0,285.28,0.86,0.46,0.42,297.28,297.15,293.15,0,0,285.28,0.93,0.58,0.55,297.33,297.15,293.15,0,0,285.29,0.82,0.39,0.28,297.2,297.15,293.15,0,0,285.29,0.76,0.32,0.3,297.16,297.15,293.15,0,0,285.3,0.57,0.13,0.61,285.28,284.95,304.91,298.49,300.2,297.27,285.28,1,0.61,0.19,0.19,1.0,1,3.23,0.38,2.85,-0.85,0.91,0.91,0,167.3,176,77978.98,0,2848.38,1,279.8,284.06,301.53,305.82,293.15,293.15,279.75,35546.18,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12803.56,0,1850.47,2274.52,0,2158.58,0.91,1,0,3,1,0
18107400,297.02,297.15,293.15,0,0,284.81,0.85,0.45,0.41,297.23,297.15,293.15,0,0,284.81,0.92,0.58,0.55,297.31,297.15,293.15,0,0,284.81,0.81,0.39,0.28,297.18,297.15,293.15,0,0,284.81,0.75,0.32,0.3,297.15,297.15,293.15,0,0,284.81,0.56,0.13,0.61,284.81,284.95,305.0,298.5,300.21,297.23,284.81,1,0.61,0.18,0.18,1.0,1,3.23,0.37,2.85,-0.86,0.9,0.9,0,178.55,182,81285.93,0,2906.58,1,279.16,283.57,301.52,305.97,293.15,293.15,279.15,36032.38,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,13268.86,0,1874.26,2274.52,0,2292.03,0.91,1,0,3,1,0
18107700,297.01,297.15,293.15,0,0,284.93,0.86,0.45,0.41,297.21,297.15,293.15,0,0,284.93,0.94,0.58,0.55,297.3,297.15,293.15,0,0,284.93,0.83,0.4,0.28,297.16,297.15,293.15,0,0,284.93,0.77,0.32,0.3,297.14,297.15,293.15,0,0,284.92,0.57,0.13,0.6,284.93,284.95,305.08,298.51,300.23,297.21,284.94,1,0.6,0.18,0.18,1.0,1,3.2,0.37,2.83,-0.85,0.9,0.9,0,163.93,146,79375.72,0,2771.49,1,279.4,283.71,301.47,305.68,293.15,293.15,279.45,36147.13,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12691.72,0,1843.0,2274.52,0,2206.89,0.91,1,0,3,1,0
18108000,297.05,297.15,293.15,0,0,285.02,0.9,0.45,0.41,297.24,297.15,293.15,0,0,285.02,0.99,0.58,0.55,297.34,297.15,293.15,0,0,285.02,0.87,0.41,0.29,297.18,297.15,293.15,0,0,285.02,0.81,0.32,0.3,297.15,297.15,293.15,0,0,285.02,0.6,0.13,0.6,285.02,284.95,305.15,298.52,300.28,297.25,285.02,1,0.59,0.18,0.18,1.0,1,3.22,0.37,2.85,-0.85,0.9,0.9,0,134.24,110,79584.0,0,2643.38,1,279.46,283.79,301.54,305.89,293.15,293.15,279.15,35885.5,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13792.09,0,1857.22,2274.52,0,2220.6,0.91,1,0,3,1,0
18108300,297.02,297.15,293.15,0,0,284.68,0.93,0.44,0.4,297.23,297.15,293.15,0,0,284.68,1.0,0.58,0.52,297.32,297.15,293.15,0,0,284.68,0.91,0.41,0.29,297.16,297.15,293.15,0,0,284.68,0.83,0.32,0.3,297.14,297.15,293.15,0,0,284.67,0.62,0.13,0.59,284.68,284.95,305.21,298.52,300.29,297.23,284.69,1,0.57,0.18,0.18,1.0,1,3.15,0.36,2.79,-0.84,0.89,0.89,0,113.46,86,79986.1,0,2395.28,1,279.1,283.46,301.49,305.78,293.15,293.15,279.15,36372.3,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12860.39,0,1828.75,2274.52,0,2255.95,0.9,1,0,3,1,0
18108600,297.06,297.15,293.15,0,0,285.07,0.97,0.44,0.4,297.42,297.15,293.15,0,0,285.07,1.0,0.61,0.46,297.36,297.15,293.15,0,0,285.07,0.96,0.42,0.29,297.18,297.15,293.15,0,0,285.07,0.87,0.32,0.3,297.15,297.15,293.15,0,0,285.07,0.64,0.13,0.59,285.07,284.95,305.26,298.53,300.39,297.37,285.07,1,0.55,0.19,0.19,1.0,1,3.07,0.35,2.72,-0.82,0.9,0.9,0,96.42,92,75616.96,0,2161.63,1,279.74,283.89,301.5,305.56,293.15,293.15,279.75,35962.83,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12265.16,0,1809.12,2274.52,0,2085.92,0.9,1,0,3,1,0
18108900,297.08,297.15,293.15,0,0,285.06,0.94,0.44,0.4,297.43,297.15,293.15,0,0,285.06,1.0,0.62,0.51,297.39,297.15,293.15,0,0,285.06,0.93,0.43,0.3,297.2,297.15,293.15,0,0,285.06,0.84,0.32,0.31,297.17,297.15,293.15,0,0,285.07,0.63,0.13,0.6,285.06,284.95,305.29,298.53,300.42,297.39,285.05,1,0.57,0.19,0.19,1.0,1,3.19,0.37,2.81,-0.84,0.9,0.9,0,112.7,152,78996.3,0,2460.93,1,279.5,283.82,301.58,305.95,293.15,293.15,279.45,35769.5,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13021.94,0,1844.23,2274.52,0,2187.18,0.91,1,0,3,1,0
18109200,297.04,297.15,293.15,0,0,284.7,0.86,0.44,0.4,297.2,297.15,293.15,0,0,284.7,0.96,0.6,0.57,297.36,297.15,293.15,0,0,284.7,0.86,0.44,0.31,297.17,297.15,293.15,0,0,284.7,0.78,0.32,0.31,297.15,297.15,293.15,0,0,284.7,0.58,0.13,0.6,284.7,284.95,305.32,298.53,300.33,297.25,284.7,1,0.61,0.18,0.18,1.0,1,3.28,0.38,2.9,-0.86,0.9,0.9,0,160.1,188,83529.4,0,2914.57,1,278.86,283.42,301.55,306.13,293.15,293.15,278.85,36214.23,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13708.32,0,1842.81,2274.52,0,2342.82,0.91,1,0,3,1,0
18109500,297.06,297.15,293.15,0,0,284.96,0.83,0.43,0.39,297.18,297.15,293.15,0,0,284.96,0.92,0.6,0.57,297.38,297.15,293.15,0,0,284.96,0.84,0.44,0.31,297.17,297.15,293.15,0,0,284.97,0.75,0.32,0.31,297.14,297.15,293.15,0,0,284.97,0.55,0.13,0.6,284.96,284.95,305.33,298.52,300.34,297.25,284.96,1,0.63,0.18,0.18,1.0,1,3.29,0.38,2.91,-0.87,0.9,0.9,0,186.05,182,81902.41,0,3076.27,1,279.2,283.68,301.55,306.07,293.15,293.15,279.15,35950.1,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13521.86,0,1840.21,2274.52,0,2274.58,0.91,1,0,3,1,0
18109800,297.06,297.15,293.15,0,0,284.91,0.84,0.43,0.39,297.17,297.15,293.15,0,0,284.91,0.95,0.6,0.57,297.39,297.15,293.15,0,0,284.91,0.86,0.45,0.32,297.17,297.15,293.15,0,0,284.91,0.77,0.32,0.31,297.14,297.15,293.15,0,0,284.91,0.57,0.13,0.6,284.91,284.95,305.33,298.52,300.34,297.25,284.9,1,0.62,0.18,0.18,1.0,1,3.28,0.38,2.91,-0.87,0.9,0.9,0,168.71,158,82028.89,0,2970.73,1,279.16,283.63,301.54,306.03,293.15,293.15,279.15,36005.16,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13389.07,0,1845.92,2274.52,0,2295.77,0.91,1,0,3,1,0
18110100,297.05,297.15,293.15,0,0,285.02,0.87,0.43,0.39,297.15,297.15,293.15,0,0,285.02,0.98,0.6,0.57,297.39,297.15,293.15,0,0,285.02,0.9,0.46,0.32,297.17,297.15,293.15,0,0,285.02,0.8,0.32,0.31,297.14,297.15,293.15,0,0,285.01,0.59,0.13,0.59,285.02,284.95,305.33,298.52,300.33,297.25,285.03,1,0.6,0.18,0.18,1.0,1,3.27,0.37,2.89,-0.87,0.9,0.9,0,142.32,122,80298.23,0,2782.82,1,279.4,283.77,301.48,305.74,293.15,293.15,279.45,36027.69,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12830.68,0,1826.65,2274.52,0,2230.25,0.9,1,0,3,1,0
18110400,297.08,297.15,293.15,0,0,285.04,0.92,0.43,0.39,297.24,297.15,293.15,0,0,285.04,1.0,0.61,0.53,297.42,297.15,293.15,0,0,285.04,0.95,0.47,0.33,297.19,297.15,293.15,0,0,285.04,0.84,0.33,0.31,297.15,297.15,293.15,0,0,285.04,0.62,0.13,0.59,285.04,284.95,305.31,298.52,300.36,297.31,285.03,1,0.58,0.18,0.18,1.0,1,3.22,0.37,2.85,-0.86,0.9,0.9,0,117.57,98,79543.01,0,2556.04,1,279.46,283.79,301.54,305.9,293.15,293.15,279.45,35824.95,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12952.85,0,1853.43,2274.52,0,2235.77,0.91,1,0,3,1,0
18110700,297.04,297.15,293.15,0,0,284.74,0.91,0.42,0.38,297.27,297.15,293.15,0,0,284.75,1.0,0.62,0.53,297.4,297.15,293.15,0,0,284.75,0.95,0.48,0.33,297.16,297.15,293.15,0,0,284.74,0.84,0.32,0.31,297.14,297.15,293.15,0,0,284.73,0.62,0.13,0.59,284.75,284.95,305.28,298.52,300.34,297.3,284.76,1,0.58,0.18,0.18,1.0,1,3.21,0.37,2.84,-0.85,0.89,0.89,0,117.72,137,80853.52,0,2536.1,1,279.1,283.51,301.48,305.8,293.15,293.15,279.15,36308.77,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12977.84,0,1828.6,2274.52,0,2261.86,0.9,1,0,3,1,0
18111000,297.09,297.15,293.15,0,0,285.3,0.89,0.42,0.38,297.23,297.15,293.15,0,0,285.3,1.0,0.61,0.56,297.44,297.15,293.15,0,0,285.3,0.94,0.49,0.34,297.18,297.15,293.15,0,0,285.3,0.82,0.33,0.31,297.15,297.15,293.15,0,0,285.3,0.61,0.13,0.59,285.3,284.95,305.25,298.52,300.34,297.31,285.3,1,0.6,0.18,0.18,1.0,1,3.29,0.38,2.91,-0.87,0.9,0.9,0,129.95,146,79015.83,0,2762.65,1,279.74,284.05,301.51,305.74,293.15,293.15,279.45,35675.36,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13555.57,0,1835.49,2274.52,0,2169.08,0.9,1,0,3,1,0
18111300,297.07,297.15,293.15,0,0,284.79,0.87,0.42,0.38,297.14,297.15,293.15,0,0,284.79,0.99,0.61,0.58,297.43,297.15,293.15,0,0,284.79,0.92,0.5,0.35,297.17,297.15,293.15,0,0,284.79,0.8,0.33,0.31,297.15,297.15,293.15,0,0,284.8,0.59,0.13,0.6,284.79,284.95,305.2,298.52,300.29,297.27,284.78,1,0.61,0.18,0.18,1.0,1,3.32,0.38,2.94,-0.88,0.9,0.9,0,143.78,152,84022.59,0,2906.89,1,278.9,283.49,301.55,306.22,293.15,293.15,278.85,36044.91,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13952.86,0,1855.01,2274.52,0,2356.41,0.91,1,0,3,1,0
18111600,297.07,297.15,293.15,0,0,285.12,0.85,0.42,0.38,297.12,297.15,293.15,0,0,285.12,0.97,0.6,0.57,297.44,297.15,293.15,0,0,285.12,0.91,0.51,0.36,297.17,297.15,293.15,0,0,285.12,0.79,0.33,0.31,297.14,297.15,293.15,0,0,285.12,0.58,0.13,0.59,285.12,284.95,305.15,298.52,300.28,297.28,285.12,1,0.61,0.18,0.18,1.0,1,3.32,0.38,2.94,-0.88,0.9,0.9,0,153.48,158,81096.02,0,2952.58,1,279.44,283.85,301.5,305.85,293.15,293.15,279.45,35859.19,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13107.05,0,1850.43,2274.52,0,2242.35,0.91,1,0,3,1,0
18111900,297.05,297.15,293.15,0,0,284.86,0.84,0.41,0.37,297.09,297.15,293.15,0,0,284.86,0.96,0.6,0.57,297.42,297.15,293.15,0,0,284.86,0.9,0.51,0.36,297.15,297.15,293.15,0,0,284.86,0.78,0.33,0.31,297.14,297.15,293.15,0,0,284.85,0.57,0.13,0.59,284.86,284.95,305.02,298.52,300.22,297.26,284.87,1,0.62,0.18,0.18,1.0,1,3.31,0.38,2.94,-0.88,0.9,0.9,0,162.74,167,82700.37,0,2997.41,1,279.1,283.6,301.5,305.92,293.15,293.15,279.15,36150.61,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13271.21,0,1841.35,2274.52,0,2310.82,0.91,1,0,3,1,0
18112200,297.07,297.15,293.15,0,0,284.94,0.83,0.41,0.37,297.1,297.15,293.15,0,0,284.94,0.95,0.6,0.57,297.44,297.15,293.15,0,0,284.94,0.9,0.53,0.37,297.16,297.15,293.15,0,0,284.94,0.77,0.33,0.31,297.14,297.15,293.15,0,0,284.94,0.56,0.13,0.59,284.94,284.95,304.78,298.53,300.14,297.28,284.94,1,0.62,0.18,0.18,1.0,1,3.33,0.38,2.95,-0.88,0.9,0.9,0,168.62,173,82757.42,0,3059.31,1,279.16,283.67,301.55,306.08,293.15,293.15,279.15,35982.56,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13505.33,0,1846.5,2274.52,0,2304.58,0.91,1,0,3,1,0
18112500,297.06,297.15,293.15,0,0,285.06,0.82,0.41,0.37,297.08,297.15,293.15,0,0,285.06,0.93,0.6,0.57,297.43,297.15,293.15,0,0,285.06,0.9,0.53,0.37,297.15,297.15,293.15,0,0,285.06,0.76,0.33,0.31,297.14,297.15,293.15,0,0,285.05,0.55,0.13,0.59,285.06,284.95,304.43,298.54,300.0,297.27,285.07,1,0.63,0.18,0.18,1.0,1,3.32,0.38,2.94,-0.88,0.9,0.9,0,177.26,182,81272.78,0,3090.33,1,279.4,283.82,301.5,305.81,293.15,293.15,279.45,35977.29,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12980.76,0,1832.77,2274.52,0,2248.73,0.9,1,0,3,1,0
18112800,297.07,297.15,293.15,0,0,285.11,0.82,0.41,0.37,297.09,297.15,293.15,0,0,285.11,0.92,0.59,0.56,297.44,297.15,293.15,0,0,285.11,0.89,0.54,0.38,297.16,297.15,293.15,0,0,285.11,0.76,0.33,0.31,297.14,297.15,293.15,0,0,285.11,0.55,0.13,0.59,285.11,284.95,304.01,298.53,299.85,297.28,285.11,1,0.63,0.18,0.18,1.0,1,3.33,0.38,2.95,-0.89,0.9,0.9,0,183.97,188,81350.63,0,3152.09,1,279.44,283.87,301.52,305.9,293.15,293.15,279.45,35841.04,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13153.78,0,1844.26,2274.52,0,2254.3,0.91,1,0,3,1,0
18113100,297.04,297.15,293.15,0,0,284.83,0.8,0.4,0.36,297.05,297.15,293.15,0,0,284.83,0.91,0.59,0.56,297.41,297.15,293.15,0,0,284.83,0.89,0.55,0.39,297.13,297.15,293.15,0,0,284.83,0.75,0.32,0.31,297.13,297.15,293.15,0,0,284.82,0.54,0.12,0.59,284.83,284.95,303.55,298.51,299.66,297.25,284.83,1,0.63,0.18,0.18,1.0,1,3.32,0.37,2.94,-0.88,0.9,0.9,0,193.65,197,82717.74,0,3177.86,1,279.1,283.61,301.49,305.92,293.15,293.15,279.15,36189.92,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13272.15,0,1832.73,2274.52,0,2321.04,0.9,1,0,3,1,0
18113400,297.08,297.15,293.15,0,0,285.27,0.8,0.4,0.36,297.08,297.15,293.15,0,0,285.27,0.9,0.59,0.56,297.44,297.15,293.15,0,0,285.27,0.89,0.56,0.39,297.15,297.15,293.15,0,0,285.27,0.75,0.33,0.31,297.14,297.15,293.15,0,0,285.27,0.54,0.12,0.59,285.27,284.95,303.07,298.48,299.49,297.28,285.28,1,0.64,0.18,0.18,1.0,1,3.33,0.38,2.95,-0.89,0.91,0.91,0,198.37,203,79681.26,0,3233.5,1,279.74,284.08,301.47,305.75,293.15,293.15,279.75,35680.73,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12835.13,0,1844.86,2274.52,0,2214.22,0.91,1,0,3,1,0
18113700,297.05,297.15,293.15,0,0,284.7,0.79,0.39,0.36,297.04,297.15,293.15,0,0,284.69,0.89,0.58,0.55,297.41,297.15,293.15,0,0,284.7,0.88,0.57,0.4,297.13,297.15,293.15,0,0,284.7,0.74,0.32,0.31,297.13,297.15,293.15,0,0,284.71,0.53,0.12,0.59,284.7,284.95,302.59,298.43,299.29,297.25,284.69,1,0.64,0.18,0.18,1.0,1,3.32,0.37,2.95,-0.89,0.9,0.9,0,208.33,212,83853.05,0,3273.75,1,278.9,283.48,301.47,306.13,293.15,293.15,278.85,36153.79,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13896.83,0,1855.42,2274.52,0,2390.15,0.91,1,0,3,1,0
18114000,297.05,297.15,293.15,0,0,285.0,0.78,0.39,0.36,297.03,297.15,293.15,0,0,285.0,0.88,0.58,0.55,297.4,297.15,293.15,0,0,285.0,0.88,0.57,0.4,297.12,297.15,293.15,0,0,285.0,0.73,0.32,0.31,297.13,297.15,293.15,0,0,285.0,0.52,0.12,0.58,285.0,284.95,302.14,298.37,299.12,297.25,285.0,1,0.64,0.18,0.18,1.0,1,3.3,0.37,2.93,-0.89,0.9,0.9,0,215.72,218,80411.46,0,3273.41,1,279.44,283.83,301.35,305.68,293.15,293.15,279.45,36023.18,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12964.17,0,1832.56,2274.52,0,2278.69,0.9,1,0,3,1,0
18114300,297.05,297.15,293.15,0,0,284.85,0.77,0.39,0.36,297.03,297.15,293.15,0,0,284.85,0.87,0.57,0.55,297.41,297.15,293.15,0,0,284.85,0.88,0.58,0.41,297.13,297.15,293.15,0,0,284.85,0.73,0.32,0.31,297.13,297.15,293.15,0,0,284.86,0.52,0.12,0.58,284.85,284.95,301.74,298.31,298.97,297.26,284.84,1,0.65,0.18,0.18,1.0,1,3.31,0.37,2.94,-0.89,0.9,0.9,0,222.21,227,81792.94,0,3330.5,1,279.2,283.68,301.36,305.9,293.15,293.15,279.15,36007.08,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13454.36,0,1848.11,2274.52,0,2360.31,0.91,1,0,3,1,0
18114600,297.05,297.15,293.15,0,0,285.15,0.76,0.39,0.35,297.02,297.15,293.15,0,0,285.15,0.87,0.57,0.54,297.41,297.15,293.15,0,0,285.15,0.88,0.59,0.42,297.12,297.15,293.15,0,0,285.15,0.72,0.32,0.31,297.13,297.15,293.15,0,0,285.15,0.51,0.12,0.58,285.15,284.95,301.43,298.26,298.86,297.26,285.15,1,0.65,0.18,0.18,1.0,1,3.3,0.37,2.93,-0.89,0.9,0.9,0,229.98,233,78653.84,0,3349.7,1,279.74,284.02,301.24,305.47,293.15,293.15,279.75,35808.98,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12626.5,0,1850.13,2274.52,0,2256.17,0.91,1,0,3,1,0
18114900,297.03,297.15,293.15,0,0,284.87,0.76,0.38,0.35,296.99,297.15,293.15,0,0,284.87,0.86,0.56,0.54,297.38,297.15,293.15,0,0,284.87,0.87,0.6,0.42,297.1,297.15,293.15,0,0,284.87,0.71,0.32,0.31,297.12,297.15,293.15,0,0,284.86,0.51,0.12,0.58,284.87,284.95,301.22,298.22,298.76,297.24,284.88,1,0.65,0.18,0.18,1.0,1,3.28,0.37,2.92,-0.88,0.9,0.9,0,239.16,242,79949.37,0,3364.92,1,279.4,283.74,301.19,305.47,293.15,293.15,279.45,36128.59,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12711.55,0,1845.28,2274.52,0,2331.66,0.91,1,0,3,1,0
18115200,297.04,297.15,293.15,0,0,284.93,0.75,0.38,0.35,297.0,297.15,293.15,0,0,284.93,0.85,0.56,0.53,297.39,297.15,293.15,0,0,284.93,0.87,0.6,0.43,297.11,297.15,293.15,0,0,284.93,0.71,0.32,0.31,297.13,297.15,293.15,0,0,284.94,0.51,0.12,0.58,284.93,284.95,301.15,298.21,298.74,297.25,284.93,1,0.66,0.18,0.18,1.0,1,3.28,0.37,2.92,-0.88,0.9,0.9,0,245.11,248,79735.66,0,3398.51,1,279.46,283.8,301.23,305.58,293.15,293.15,279.45,35986.16,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12886.21,0,1851.02,2274.52,0,2318.72,0.91,1,0,3,1,0
18115500,297.04,297.15,293.15,0,0,285.04,0.76,0.37,0.34,296.99,297.15,293.15,0,0,285.04,0.86,0.55,0.53,297.38,297.15,293.15,0,0,285.04,0.89,0.61,0.43,297.1,297.15,293.15,0,0,285.04,0.72,0.31,0.3,297.12,297.15,293.15,0,0,285.03,0.51,0.12,0.57,285.04,284.95,301.17,298.22,298.74,297.24,285.05,1,0.65,0.18,0.18,1.0,1,3.25,0.36,2.89,-0.88,0.9,0.9,0,230.02,212,77953.72,0,3247.77,1,279.7,283.94,301.18,305.31,293.15,293.15,279.75,35999.65,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12365.69,0,1835.34,2274.52,0,2242.72,0.9,1,0,3,1,0
18115800,297.05,297.15,293.15,0,0,285.09,0.77,0.37,0.34,297.0,297.15,293.15,0,0,285.09,0.88,0.55,0.52,297.39,297.15,293.15,0,0,285.09,0.91,0.62,0.43,297.11,297.15,293.15,0,0,285.09,0.73,0.31,0.3,297.13,297.15,293.15,0,0,285.09,0.52,0.12,0.56,285.09,284.95,301.22,298.27,298.77,297.26,285.09,1,0.63,0.18,0.18,1.0,1,3.24,0.36,2.88,-0.87,0.9,0.9,0,202.07,188,77852.05,0,3069.64,1,279.74,283.98,301.25,305.43,293.15,293.15,279.75,35867.79,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12516.6,0,1843.52,2274.52,0,2220.72,0.91,1,0,3,1,0
18116100,297.04,297.15,293.15,0,0,284.82,0.79,0.37,0.33,296.98,297.15,293.15,0,0,284.82,0.9,0.54,0.51,297.37,297.15,293.15,0,0,284.82,0.95,0.62,0.44,297.1,297.15,293.15,0,0,284.82,0.75,0.31,0.3,297.13,297.15,293.15,0,0,284.81,0.54,0.12,0.56,284.82,284.95,301.29,298.34,298.79,297.23,284.83,1,0.61,0.18,0.18,1.0,1,3.21,0.36,2.86,-0.87,0.9,0.9,0,174.67,152,79180.94,0,2854.92,1,279.4,283.72,301.3,305.53,293.15,293.15,279.45,36208.9,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12629.37,0,1829.16,2274.52,0,2258.55,0.9,1,0,3,1,0
18116400,297.08,297.15,293.15,0,0,285.3,0.83,0.37,0.33,297.02,297.15,293.15,0,0,285.3,0.95,0.54,0.51,297.41,297.15,293.15,0,0,285.3,1.0,0.64,0.44,297.13,297.15,293.15,0,0,285.3,0.79,0.31,0.3,297.15,297.15,293.15,0,0,285.29,0.57,0.12,0.55,285.3,284.95,301.39,298.43,298.85,297.28,285.3,1,0.59,0.18,0.18,1.0,1,3.21,0.36,2.86,-0.86,0.91,0.91,0,141.99,128,76430.2,0,2675.09,1,280.04,284.2,301.41,305.49,293.15,293.15,280.05,35662.26,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12317.83,0,1841.56,2274.52,0,2108.46,0.91,1,0,3,1,0
18116700,297.05,297.15,293.15,0,0,284.7,0.85,0.36,0.33,297.0,297.15,293.15,0,0,284.7,0.97,0.53,0.51,297.46,297.15,293.15,0,0,284.7,1.0,0.65,0.42,297.11,297.15,293.15,0,0,284.71,0.81,0.31,0.3,297.15,297.15,293.15,0,0,284.72,0.59,0.12,0.55,284.7,284.95,301.5,298.53,298.9,297.29,284.69,1,0.58,0.18,0.18,1.0,1,3.16,0.35,2.81,-0.85,0.9,0.9,0,128.39,122,80298.61,0,2497.79,1,279.2,283.59,301.56,306.01,293.15,293.15,279.15,36142.85,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13286.29,0,1853.84,2274.52,0,2243.5,0.91,1,0,3,1,0
18117000,297.06,297.15,293.15,0,0,285.05,0.84,0.36,0.33,297.0,297.15,293.15,0,0,285.05,0.96,0.53,0.5,297.49,297.15,293.15,0,0,285.05,1.0,0.66,0.42,297.11,297.15,293.15,0,0,285.05,0.8,0.31,0.3,297.15,297.15,293.15,0,0,285.05,0.59,0.12,0.55,285.05,284.95,301.61,298.64,298.96,297.32,285.06,1,0.57,0.18,0.18,1.0,1,3.14,0.35,2.79,-0.85,0.9,0.9,0,127.91,128,77523.94,0,2458.59,1,279.74,283.97,301.61,305.76,293.15,293.15,279.75,35960.09,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12563.51,0,1835.85,2274.52,0,2088.27,0.9,1,0,3,1,0
18117300,297.07,297.15,293.15,0,0,284.98,0.83,0.36,0.33,297.02,297.15,293.15,0,0,284.98,0.95,0.53,0.5,297.49,297.15,293.15,0,0,284.98,1.0,0.67,0.44,297.13,297.15,293.15,0,0,284.98,0.79,0.31,0.3,297.16,297.15,293.15,0,0,284.99,0.58,0.12,0.56,284.98,284.95,301.73,298.75,299.01,297.33,284.97,1,0.59,0.18,0.18,1.0,1,3.18,0.36,2.83,-0.85,0.91,0.91,0,137.74,152,80026.7,0,2590.98,1,279.5,283.86,301.79,306.22,293.15,293.15,279.45,35854.24,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13245.31,0,1865.18,2274.52,0,2148.66,0.91,1,0,3,1,0
18117600,297.03,297.15,293.15,0,0,284.54,0.81,0.35,0.32,296.98,297.15,293.15,0,0,284.54,0.92,0.52,0.49,297.35,297.15,293.15,0,0,284.54,1.0,0.67,0.47,297.1,297.15,293.15,0,0,284.54,0.77,0.31,0.29,297.14,297.15,293.15,0,0,284.55,0.56,0.12,0.55,284.54,284.95,301.85,298.86,298.99,297.22,284.54,1,0.6,0.18,0.18,1.0,1,3.19,0.36,2.84,-0.85,0.89,0.89,0,152.4,158,83394.45,0,2690.28,1,278.86,283.41,301.87,306.44,293.15,293.15,278.85,36433.22,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13792.16,0,1841.35,2274.52,0,2232.97,0.91,1,0,3,1,0
18117900,297.06,297.15,293.15,0,0,285.11,0.8,0.35,0.32,297.0,297.15,293.15,0,0,285.12,0.9,0.51,0.49,297.36,297.15,293.15,0,0,285.12,0.99,0.68,0.47,297.11,297.15,293.15,0,0,285.11,0.76,0.3,0.29,297.13,297.15,293.15,0,0,285.1,0.55,0.12,0.55,285.12,284.95,301.95,298.96,299.04,297.24,285.13,1,0.6,0.18,0.18,1.0,1,3.19,0.36,2.83,-0.85,0.9,0.9,0,161.44,167,79209.87,0,2724.16,1,279.7,284.02,301.92,306.11,293.15,293.15,279.75,35968.58,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12736.9,0,1815.71,2274.52,0,2051.3,0.9,1,0,3,1,0
18118200,297.08,297.15,293.15,0,0,285.22,0.79,0.35,0.32,297.03,297.15,293.15,0,0,285.22,0.89,0.51,0.49,297.39,297.15,293.15,0,0,285.22,0.99,0.69,0.48,297.13,297.15,293.15,0,0,285.22,0.76,0.31,0.29,297.15,297.15,293.15,0,0,285.22,0.55,0.12,0.56,285.22,284.95,302.04,299.04,299.09,297.27,285.22,1,0.61,0.18,0.18,1.0,1,3.21,0.36,2.85,-0.86,0.91,0.91,0,167.48,173,80041.44,0,2810.19,1,279.76,284.11,302.07,306.44,293.15,293.15,279.75,35615.74,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13115.66,0,1860.57,2274.52,0,2072.69,0.91,1,0,3,1,0
18118500,297.04,297.15,293.15,0,0,284.62,0.77,0.34,0.32,296.99,297.15,293.15,0,0,284.62,0.88,0.5,0.48,297.32,297.15,293.15,0,0,284.62,0.98,0.69,0.48,297.1,297.15,293.15,0,0,284.63,0.74,0.3,0.29,297.13,297.15,293.15,0,0,284.64,0.54,0.12,0.55,284.62,284.95,302.11,299.11,299.08,297.21,284.61,1,0.61,0.18,0.18,1.0,1,3.19,0.36,2.83,-0.85,0.9,0.9,0,179.22,182,84090.98,0,2821.42,1,278.9,283.49,302.13,306.81,293.15,293.15,278.85,36224.8,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,14168.11,0,1865.82,2274.52,0,2192.51,0.91,1,0,3,1,0
18118800,297.05,297.15,293.15,0,0,284.96,0.76,0.34,0.31,296.99,297.15,293.15,0,0,284.96,0.86,0.5,0.48,297.32,297.15,293.15,0,0,284.96,0.97,0.69,0.48,297.1,297.15,293.15,0,0,284.96,0.73,0.3,0.29,297.13,297.15,293.15,0,0,284.96,0.53,0.12,0.55,284.96,284.95,302.15,299.14,299.09,297.21,284.96,1,0.61,0.18,0.18,1.0,1,3.16,0.35,2.81,-0.85,0.9,0.9,0,186.03,188,80875.26,0,2813.24,1,279.44,283.86,302.12,306.47,293.15,293.15,279.45,36088.46,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13256.95,0,1833.55,2274.52,0,2063.16,0.9,1,0,3,1,0
18119100,297.06,297.15,293.15,0,0,284.84,0.76,0.34,0.31,297.01,297.15,293.15,0,0,284.84,0.86,0.5,0.47,297.32,297.15,293.15,0,0,284.84,0.97,0.7,0.49,297.11,297.15,293.15,0,0,284.84,0.73,0.3,0.29,297.13,297.15,293.15,0,0,284.85,0.52,0.12,0.55,284.84,284.95,302.18,299.17,299.11,297.22,284.83,1,0.62,0.18,0.18,1.0,1,3.17,0.36,2.81,-0.85,0.9,0.9,0,192.37,197,82433.81,0,2860.55,1,279.2,283.72,302.21,306.79,293.15,293.15,279.15,36035.54,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13830.26,0,1844.06,2274.52,0,2125.88,0.91,1,0,3,1,0
18119400,297.06,297.15,293.15,0,0,285.16,0.75,0.34,0.31,297.01,297.15,293.15,0,0,285.16,0.85,0.49,0.47,297.32,297.15,293.15,0,0,285.16,0.97,0.7,0.49,297.11,297.15,293.15,0,0,285.16,0.73,0.3,0.29,297.13,297.15,293.15,0,0,285.16,0.52,0.11,0.54,285.16,284.95,302.21,299.2,299.12,297.22,285.16,1,0.61,0.18,0.18,1.0,1,3.15,0.35,2.8,-0.84,0.9,0.9,0,193.74,176,79479.17,0,2831.17,1,279.74,284.07,302.18,306.45,293.15,293.15,279.45,35806.75,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13846.33,0,1844.75,2274.52,0,2010.28,0.91,1,0,3,1,0
18119700,297.04,297.15,293.15,0,0,284.87,0.77,0.33,0.3,296.99,297.15,293.15,0,0,284.87,0.87,0.49,0.46,297.28,297.15,293.15,0,0,284.87,0.99,0.7,0.49,297.1,297.15,293.15,0,0,284.87,0.74,0.3,0.29,297.12,297.15,293.15,0,0,284.86,0.53,0.11,0.53,284.87,284.95,302.24,299.23,299.11,297.18,284.88,1,0.6,0.18,0.18,1.0,1,3.12,0.35,2.77,-0.83,0.9,0.9,0,173.51,152,80607.8,0,2656.13,1,279.4,283.78,302.2,306.51,293.15,293.15,279.45,36131.34,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13091.88,0,1840.15,2274.52,0,2062.72,0.91,1,0,3,1,0
18120000,297.05,297.15,293.15,0,0,284.88,0.79,0.33,0.3,297.0,297.15,293.15,0,0,284.88,0.89,0.48,0.46,297.32,297.15,293.15,0,0,284.88,1.0,0.71,0.47,297.11,297.15,293.15,0,0,284.88,0.76,0.3,0.28,297.13,297.15,293.15,0,0,284.89,0.55,0.11,0.53,284.88,284.95,302.27,299.25,299.14,297.21,284.88,1,0.58,0.18,0.18,1.0,1,3.06,0.34,2.72,-0.82,0.9,0.9,0,148.14,128,79610.45,0,2417.66,1,279.46,283.8,302.27,306.64,293.15,293.15,279.45,36034.71,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13172.65,0,1843.66,2274.52,0,2036.27,0.91,1,0,3,1,0
18120300,297.05,297.15,293.15,0,0,284.93,0.81,0.33,0.3,297.0,297.15,293.15,0,0,284.93,0.91,0.48,0.45,297.42,297.15,293.15,0,0,284.93,1.0,0.73,0.44,297.1,297.15,293.15,0,0,284.93,0.78,0.29,0.28,297.13,297.15,293.15,0,0,284.92,0.56,0.11,0.52,284.93,284.95,302.29,299.28,299.19,297.27,284.94,1,0.56,0.18,0.18,1.0,1,2.99,0.33,2.66,-0.8,0.9,0.9,0,131.3,122,77166.05,0,2190.95,1,279.7,283.89,302.24,306.37,293.15,293.15,279.75,36070.23,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12537.71,0,1840.04,2274.52,0,1956.8,0.91,1,0,3,1,0
18120600,297.06,297.15,293.15,0,0,284.98,0.81,0.32,0.3,297.01,297.15,293.15,0,0,284.98,0.92,0.47,0.45,297.48,297.15,293.15,0,0,284.98,1.0,0.74,0.43,297.11,297.15,293.15,0,0,284.98,0.78,0.29,0.28,297.13,297.15,293.15,0,0,284.99,0.57,0.11,0.52,284.98,284.95,302.31,299.3,299.22,297.32,284.98,1,0.55,0.19,0.19,1.0,1,2.97,0.33,2.64,-0.79,0.9,0.9,0,128.62,128,76891.54,0,2149.3,1,279.76,283.94,302.32,306.53,293.15,293.15,279.75,35912.0,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12716.59,0,1855.01,2274.52,0,1943.04,0.91,1,0,3,1,0
18120900,297.05,297.15,293.15,0,0,284.81,0.8,0.32,0.29,296.99,297.15,293.15,0,0,284.81,0.9,0.47,0.44,297.42,297.15,293.15,0,0,284.81,1.0,0.75,0.44,297.1,297.15,293.15,0,0,284.81,0.77,0.29,0.28,297.12,297.15,293.15,0,0,284.83,0.56,0.11,0.51,284.81,284.95,302.32,299.31,299.2,297.28,284.8,1,0.55,0.19,0.19,1.0,1,2.96,0.33,2.63,-0.79,0.9,0.9,0,133.35,137,77905.75,0,2156.98,1,279.5,283.76,302.33,306.64,293.15,293.15,279.45,36106.23,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13072.35,0,1844.85,2274.52,0,1965.13,0.91,1,0,3,1,0
18121200,297.05,297.15,293.15,0,0,285.16,0.79,0.32,0.29,297.0,297.15,293.15,0,0,285.16,0.89,0.46,0.44,297.39,297.15,293.15,0,0,285.16,1.0,0.75,0.46,297.11,297.15,293.15,0,0,285.16,0.77,0.29,0.28,297.12,297.15,293.15,0,0,285.16,0.55,0.11,0.51,285.16,284.95,302.32,299.3,299.19,297.26,285.17,1,0.56,0.19,0.19,1.0,1,2.96,0.34,2.63,-0.79,0.9,0.9,0,139.22,143,75225.87,0,2188.9,1,280.04,284.14,302.29,306.33,293.15,293.15,280.05,35822.32,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12370.25,0,1841.13,2274.52,0,1868.54,0.91,1,0,3,1,0
18121500,297.03,297.15,293.15,0,0,284.89,0.78,0.31,0.28,296.99,297.15,293.15,0,0,284.89,0.88,0.46,0.44,297.3,297.15,293.15,0,0,284.89,1.0,0.75,0.47,297.09,297.15,293.15,0,0,284.89,0.75,0.29,0.28,297.11,297.15,293.15,0,0,284.88,0.54,0.11,0.5,284.89,284.95,302.3,299.29,299.14,297.19,284.9,1,0.56,0.19,0.19,1.0,1,2.96,0.34,2.63,-0.79,0.9,0.9,0,147.04,152,76650.13,0,2228.46,1,279.7,283.87,302.26,306.37,293.15,293.15,279.75,36112.89,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12465.26,0,1837.01,2274.52,0,1944.2,0.9,1,0,3,1,0
18121800,297.04,297.15,293.15,0,0,284.91,0.78,0.31,0.28,296.99,297.15,293.15,0,0,284.91,0.88,0.45,0.43,297.29,297.15,293.15,0,0,284.91,1.0,0.75,0.46,297.1,297.15,293.15,0,0,284.91,0.76,0.29,0.28,297.11,297.15,293.15,0,0,284.92,0.54,0.11,0.5,284.91,284.95,302.27,299.26,299.13,297.19,284.91,1,0.55,0.19,0.19,1.0,1,2.93,0.33,2.59,-0.78,0.9,0.9,0,141.27,128,75740.74,0,2134.1,1,279.76,283.89,302.28,306.45,293.15,293.15,279.75,35992.67,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12544.06,0,1845.09,2274.52,0,1939.24,0.91,1,0,3,1,0
18122100,297.03,297.15,293.15,0,0,284.99,0.78,0.3,0.28,296.98,297.15,293.15,0,0,284.99,0.88,0.45,0.42,297.28,297.15,293.15,0,0,284.99,1.0,0.76,0.46,297.09,297.15,293.15,0,0,284.99,0.76,0.28,0.27,297.1,297.15,293.15,0,0,284.97,0.54,0.1,0.49,284.99,284.95,302.22,299.21,299.1,297.18,285.0,1,0.55,0.19,0.19,1.0,1,2.88,0.33,2.56,-0.77,0.9,0.9,0,138.63,137,73479.02,0,2049.05,1,280.0,284.0,302.17,306.08,293.15,293.15,280.05,36069.63,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11953.65,0,1822.6,2274.52,0,1865.02,0.9,1,0,3,1,0
18122400,297.05,297.15,293.15,0,0,285.04,0.77,0.3,0.28,297.0,297.15,293.15,0,0,285.04,0.87,0.44,0.42,297.28,297.15,293.15,0,0,285.04,1.0,0.76,0.47,297.1,297.15,293.15,0,0,285.04,0.76,0.28,0.27,297.11,297.15,293.15,0,0,285.05,0.53,0.1,0.49,285.04,284.95,302.15,299.14,299.08,297.19,285.04,1,0.55,0.19,0.19,1.0,1,2.88,0.33,2.55,-0.76,0.9,0.9,0,140.83,146,73165.73,0,2057.42,1,280.06,284.05,302.17,306.2,293.15,293.15,279.75,35837.62,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12893.4,0,1844.97,2274.52,0,1891.46,0.91,1,0,3,1,0
18122700,297.03,297.15,293.15,0,0,284.85,0.76,0.3,0.27,296.98,297.15,293.15,0,0,284.84,0.86,0.44,0.42,297.18,297.15,293.15,0,0,284.84,1.0,0.75,0.48,297.08,297.15,293.15,0,0,284.85,0.75,0.28,0.27,297.1,297.15,293.15,0,0,284.86,0.53,0.1,0.48,284.84,284.95,302.05,299.07,299.0,297.13,284.83,1,0.55,0.19,0.19,1.0,1,2.87,0.33,2.54,-0.76,0.9,0.9,0,146.04,137,73833.27,0,2056.98,1,279.8,283.84,302.1,306.2,293.15,293.15,279.75,36045.39,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12365.72,0,1843.49,2274.52,0,1928.33,0.91,1,0,3,1,0
18123000,297.03,297.15,293.15,0,0,285.11,0.77,0.29,0.27,296.98,297.15,293.15,0,0,285.11,0.87,0.43,0.41,297.19,297.15,293.15,0,0,285.11,1.0,0.76,0.46,297.08,297.15,293.15,0,0,285.11,0.75,0.28,0.27,297.1,297.15,293.15,0,0,285.11,0.53,0.1,0.47,285.11,284.95,301.92,299.01,298.96,297.13,285.11,1,0.53,0.19,0.19,1.0,1,2.81,0.32,2.48,-0.74,0.9,0.9,0,136.44,128,69957.98,0,1912.42,1,280.34,284.16,301.98,305.76,293.15,293.15,280.35,35867.64,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11568.93,0,1839.53,2274.52,0,1808.75,0.91,1,0,3,1,0
18123300,297.03,297.15,293.15,0,0,284.92,0.76,0.29,0.26,296.98,297.15,293.15,0,0,284.92,0.86,0.42,0.41,297.18,297.15,293.15,0,0,284.92,1.0,0.76,0.46,297.07,297.15,293.15,0,0,284.92,0.75,0.27,0.26,297.1,297.15,293.15,0,0,284.94,0.53,0.1,0.46,284.92,284.95,301.76,298.96,298.89,297.12,284.91,1,0.53,0.2,0.2,1.0,1,2.78,0.32,2.46,-0.73,0.9,0.9,0,136.23,137,70583.41,0,1874.39,1,280.1,283.96,301.98,305.9,293.15,293.15,280.05,35959.86,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11856.82,0,1845.66,2274.52,0,1854.66,0.91,1,0,3,1,0
18123600,297.02,297.15,293.15,0,0,284.84,0.75,0.29,0.26,296.97,297.15,293.15,0,0,284.84,0.85,0.42,0.4,297.09,297.15,293.15,0,0,284.84,1.0,0.75,0.47,297.06,297.15,293.15,0,0,284.84,0.74,0.27,0.26,297.1,297.15,293.15,0,0,284.84,0.52,0.1,0.45,284.84,284.95,301.58,298.91,298.81,297.1,284.83,1,0.53,0.2,0.2,1.0,1,2.77,0.32,2.45,-0.73,0.9,0.9,0,141.16,143,70335.21,0,1877.07,1,280.06,283.9,301.93,305.8,293.15,293.15,280.05,36087.69,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11675.3,0,1843.89,2274.52,0,1868.68,0.91,1,0,3,1,0
18123900,297.01,297.15,293.15,0,0,284.89,0.76,0.28,0.26,296.96,297.15,293.15,0,0,284.89,0.86,0.41,0.39,297.05,297.15,293.15,0,0,284.89,1.0,0.74,0.46,297.05,297.15,293.15,0,0,284.89,0.75,0.27,0.26,297.09,297.15,293.15,0,0,284.87,0.52,0.09,0.44,284.89,284.95,301.39,298.87,298.74,297.09,284.9,1,0.52,0.2,0.2,1.0,1,2.7,0.31,2.39,-0.71,0.9,0.9,0,132.45,122,67913.57,0,1739.85,1,280.3,283.99,301.83,305.48,293.15,293.15,280.35,36121.29,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.38,0,5.12,5.12,0,0,0,0,11149.81,0,1835.31,2274.52,0,1805.39,0.9,1,0,3,1,0
18124200,297.02,297.15,293.15,0,0,284.91,0.76,0.28,0.25,296.97,297.15,293.15,0,0,284.91,0.86,0.41,0.39,297.07,297.15,293.15,0,0,284.91,1.0,0.74,0.45,297.06,297.15,293.15,0,0,284.91,0.75,0.26,0.25,297.1,297.15,293.15,0,0,284.92,0.52,0.09,0.44,284.91,284.95,301.19,298.83,298.66,297.1,284.91,1,0.51,0.2,0.2,1.0,1,2.67,0.31,2.36,-0.7,0.9,0.9,0,130.03,128,67091.72,0,1684.45,1,280.36,284.02,301.86,305.55,293.15,293.15,280.35,36000.61,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11228.46,0,1841.51,2274.52,0,1783.49,0.91,1,0,3,1,0
18124500,297.01,297.15,293.15,0,0,284.72,0.75,0.27,0.25,296.96,297.15,293.15,0,0,284.72,0.85,0.4,0.38,296.99,297.15,293.15,0,0,284.72,1.0,0.73,0.46,297.05,297.15,293.15,0,0,284.72,0.74,0.26,0.25,297.09,297.15,293.15,0,0,284.74,0.51,0.09,0.43,284.72,284.95,300.99,298.8,298.58,297.09,284.71,1,0.51,0.2,0.2,1.0,1,2.66,0.31,2.34,-0.7,0.9,0.9,0,134.24,137,67893.6,0,1679.88,1,280.1,283.82,301.84,305.64,293.15,293.15,280.05,36152.5,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11479.52,0,1844.44,2274.52,0,1826.89,0.91,1,0,3,1,0
18124800,297.01,297.15,293.15,0,0,285.01,0.75,0.27,0.24,296.96,297.15,293.15,0,0,285.01,0.85,0.39,0.38,296.94,297.15,293.15,0,0,285.01,1.0,0.72,0.45,297.04,297.15,293.15,0,0,285.01,0.74,0.26,0.25,297.09,297.15,293.15,0,0,285.0,0.51,0.09,0.41,285.01,284.95,300.79,298.77,298.5,297.09,285.01,1,0.5,0.21,0.21,1.0,1,2.6,0.31,2.29,-0.68,0.9,0.9,0,128.51,113,64210.91,0,1570.56,1,280.64,284.16,301.74,305.21,293.15,293.15,280.65,36009.0,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10805.39,0,1823.5,2274.52,0,1680.22,0.9,1,0,3,1,0
18125100,297.02,297.15,293.15,0,0,285.06,0.76,0.26,0.24,296.97,297.15,293.15,0,0,285.06,0.86,0.39,0.37,297.02,297.15,293.15,0,0,285.07,1.0,0.72,0.42,297.04,297.15,293.15,0,0,285.06,0.75,0.25,0.24,297.1,297.15,293.15,0,0,285.04,0.52,0.09,0.41,285.06,284.95,300.6,298.74,298.44,297.1,285.07,1,0.49,0.21,0.21,1.0,1,2.53,0.3,2.23,-0.66,0.9,0.9,0,115.2,107,61809.26,0,1420.93,1,280.9,284.26,301.71,305.03,293.15,293.15,280.95,35900.68,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10408.77,0,1838.09,2274.52,0,1628.07,0.91,1,0,3,1,0
18125400,297.01,297.15,293.15,0,0,284.65,0.76,0.26,0.24,296.95,297.15,293.15,0,0,284.65,0.86,0.38,0.36,297.0,297.15,293.15,0,0,284.65,1.0,0.71,0.43,297.03,297.15,293.15,0,0,284.65,0.75,0.25,0.24,297.09,297.15,293.15,0,0,284.66,0.51,0.08,0.4,284.65,284.95,300.43,298.72,298.37,297.09,284.65,1,0.48,0.21,0.21,1.0,1,2.5,0.3,2.2,-0.65,0.89,0.89,0,114.97,116,63497.25,0,1377.13,1,280.36,283.83,301.74,305.26,293.15,293.15,280.65,36279.76,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10126.98,0,1834.22,2274.52,0,1713.76,0.9,1,0,3,1,0
18125700,297.02,297.15,293.15,0,0,285.2,0.75,0.26,0.23,296.96,297.15,293.15,0,0,285.2,0.85,0.38,0.36,296.95,297.15,293.15,0,0,285.21,1.0,0.7,0.44,297.03,297.15,293.15,0,0,285.2,0.74,0.24,0.23,297.09,297.15,293.15,0,0,285.18,0.5,0.08,0.39,285.2,284.95,300.28,298.7,298.31,297.09,285.22,1,0.48,0.21,0.21,1.0,1,2.48,0.3,2.18,-0.64,0.9,0.9,0,118.76,122,59456.93,0,1372.61,1,281.2,284.43,301.65,304.81,293.15,293.15,281.25,35831.67,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10146.0,0,1826.82,2274.52,0,1513.91,0.9,1,0,3,1,0
18126000,297.02,297.15,293.15,0,0,284.81,0.74,0.25,0.23,296.96,297.15,293.15,0,0,284.81,0.84,0.37,0.35,296.87,297.15,293.15,0,0,284.81,1.0,0.69,0.44,297.03,297.15,293.15,0,0,284.81,0.73,0.24,0.23,297.09,297.15,293.15,0,0,284.82,0.5,0.08,0.38,284.81,284.95,300.15,298.68,298.26,297.09,284.81,1,0.48,0.22,0.22,1.0,1,2.46,0.3,2.16,-0.64,0.9,0.9,0,120.68,113,61482.23,0,1355.36,1,280.66,284.01,301.71,305.12,293.15,293.15,280.65,36063.75,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10530.52,0,1845.14,2274.52,0,1653.79,0.91,1,0,3,1,0
18126300,298.07,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.35,0.0,0.0,0.0,297.83,303.15,285.15,0,0,285.33,0.0,0.0,0.0,297.59,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.48,294.15,300.04,298.67,298.66,298.73,284.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,158.23,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18126600,298.39,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.34,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.49,294.15,299.93,298.66,298.73,299.46,284.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,49.24,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18126900,298.56,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.36,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.49,294.15,299.83,298.65,298.8,299.68,284.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,45.67,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127200,298.66,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.36,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.49,294.15,299.73,298.64,298.85,299.72,284.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,43.14,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127500,298.71,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.37,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.49,294.15,299.64,298.63,298.9,299.71,285.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,40.95,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127800,298.75,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.37,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.49,294.15,299.55,298.62,298.93,299.66,285.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,39.08,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128100,298.76,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.37,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.49,294.15,299.46,298.6,298.96,299.6,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,37.5,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128400,298.78,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.37,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.49,294.15,299.38,298.58,298.99,299.54,285.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,36.17,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128700,298.79,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.48,294.15,299.31,298.54,299.01,299.48,285.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,35.05,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129000,298.79,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.48,294.15,299.25,298.5,299.02,299.41,285.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,34.29,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129300,298.8,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.48,294.15,299.2,298.44,299.03,299.34,285.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,33.62,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129600,298.8,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.48,294.15,299.15,298.37,299.04,299.27,286.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,33.0,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129900,298.81,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.48,294.15,299.12,298.3,299.05,299.21,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.41,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130200,298.81,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.49,294.15,299.12,298.22,299.05,299.17,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.89,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130500,298.81,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.49,294.15,299.13,298.13,299.05,299.15,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,31.41,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130800,298.82,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.5,294.15,299.15,298.04,299.06,299.14,286.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.92,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131100,298.82,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.51,294.15,299.18,297.95,299.06,299.15,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.37,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131400,298.82,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.42,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.52,294.15,299.21,297.84,299.07,299.18,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,29.75,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131700,298.83,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.43,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.53,294.15,299.24,297.73,299.08,299.2,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,29.12,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
