time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132000,298.83,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.44,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.54,294.15,299.26,297.61,299.09,299.23,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,28.76,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132300,298.83,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.45,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.55,294.15,299.27,297.48,299.1,299.25,286.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,28.8,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132600,298.83,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.46,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.57,294.15,299.25,297.34,299.11,299.26,286.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,29.0,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132900,298.84,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.48,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.59,294.15,299.22,297.19,299.12,299.24,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,29.03,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133200,298.84,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.49,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.61,294.15,299.15,297.03,299.12,299.18,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,28.7,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133500,298.84,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.51,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.63,294.15,299.07,296.86,299.12,299.11,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,28.07,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133800,298.84,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.52,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.65,294.15,298.98,296.68,299.11,299.02,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,27.29,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134100,298.84,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.67,294.15,298.9,296.49,299.1,298.94,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,26.42,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134400,298.84,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.56,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.7,294.15,298.82,296.31,299.09,298.86,286.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,25.49,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134700,298.83,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.58,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.72,294.15,298.73,296.13,299.07,298.79,287.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.54,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135000,298.83,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.6,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.75,294.15,298.65,295.96,299.05,298.71,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.6,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135300,298.83,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.78,294.15,298.57,295.79,299.02,298.63,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.72,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135600,298.83,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.8,294.15,298.48,295.64,299.0,298.56,287.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.93,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135900,298.83,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.66,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.83,294.15,298.4,295.51,298.96,298.49,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.25,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136200,298.82,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.68,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.86,294.15,298.32,295.4,298.93,298.41,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.68,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136500,298.82,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.7,0.0,0.0,0.0,299.19,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.89,294.15,298.23,295.31,298.89,298.34,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.21,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136800,298.82,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.19,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.92,294.15,298.15,295.25,298.86,298.26,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.86,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137100,298.82,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.95,294.15,298.07,295.21,298.82,298.18,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.6,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137400,298.81,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.98,294.15,297.98,295.17,298.77,298.1,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.41,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137700,298.81,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.8,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.77,0.0,0.0,0.0,286.01,294.15,297.9,295.14,298.73,298.02,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.28,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138000,298.81,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.82,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.8,0.0,0.0,0.0,286.04,294.15,297.82,295.12,298.68,297.93,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.19,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138300,298.8,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.85,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.07,294.15,297.73,295.1,298.63,297.83,287.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.14,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138600,298.8,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.87,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.11,294.15,297.65,295.08,298.58,297.74,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.14,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138900,298.8,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.9,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.14,294.15,297.57,295.06,298.52,297.65,287.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.99,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139200,298.8,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.93,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.91,0.0,0.0,0.0,286.17,294.15,297.48,295.04,298.47,297.57,287.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.78,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139500,298.79,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.95,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.93,0.0,0.0,0.0,286.21,294.15,297.4,295.03,298.41,297.49,287.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.57,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139800,298.79,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.98,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.24,294.15,297.32,295.02,298.35,297.42,287.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.38,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140100,298.79,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.99,0.0,0.0,0.0,286.27,294.15,297.23,295.0,298.29,297.34,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.2,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140400,298.78,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.03,0.0,0.0,0.0,299.13,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.02,0.0,0.0,0.0,286.31,294.15,297.15,294.99,298.23,297.26,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.04,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140700,298.78,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.06,0.0,0.0,0.0,299.12,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.04,0.0,0.0,0.0,286.34,294.15,297.06,294.97,298.17,297.18,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.92,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141000,298.78,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.09,0.0,0.0,0.0,299.12,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.38,294.15,296.97,294.95,298.11,297.09,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.85,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141300,298.77,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.12,0.0,0.0,0.0,299.11,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.1,0.0,0.0,0.0,286.41,294.15,296.88,294.93,298.04,297.01,287.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.56,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141600,298.77,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.15,0.0,0.0,0.0,299.11,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.13,0.0,0.0,0.0,286.44,294.15,296.78,294.91,297.98,296.95,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.16,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141900,298.76,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.17,0.0,0.0,0.0,299.1,303.15,285.15,0,0,286.18,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.16,0.0,0.0,0.0,286.48,294.15,296.68,294.89,297.91,296.91,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.88,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142200,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.2,0.0,0.0,0.0,299.1,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.19,0.0,0.0,0.0,286.51,294.15,296.59,294.87,297.84,296.87,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.72,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142500,298.75,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.23,0.0,0.0,0.0,299.09,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.21,0.0,0.0,0.0,286.54,294.15,296.5,294.85,297.78,296.84,287.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.56,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142800,298.75,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.25,0.0,0.0,0.0,299.08,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.23,0.0,0.0,0.0,286.57,294.15,296.41,294.84,297.74,296.83,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.84,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143100,298.75,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.25,0.0,0.0,0.0,299.08,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.58,294.15,296.33,294.82,297.73,296.83,287.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.68,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143400,298.74,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.07,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.58,294.15,296.26,294.81,297.73,296.83,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.91,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143700,298.74,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.07,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.58,294.15,296.2,294.8,297.73,296.83,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.34,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144000,298.73,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.06,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.58,294.15,296.15,294.8,297.73,296.83,288.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.08,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144300,298.73,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.06,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.58,294.15,296.11,294.81,297.73,296.83,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.98,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144600,298.73,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.05,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.58,294.15,296.09,294.82,297.73,296.83,288.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.22,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144900,298.72,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.58,294.15,296.08,294.83,297.73,296.83,288.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.83,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145200,298.72,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.25,0.0,0.0,0.0,286.59,294.15,296.08,294.85,297.71,296.83,288.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.74,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145500,298.72,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.27,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.26,0.0,0.0,0.0,286.6,294.15,296.08,294.87,297.69,296.83,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.76,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145800,298.72,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.29,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.27,0.0,0.0,0.0,286.62,294.15,296.09,294.89,297.66,296.83,288.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.82,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146100,298.71,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.31,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.29,0.0,0.0,0.0,286.64,294.15,296.1,294.91,297.63,296.81,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.12,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146400,298.71,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.33,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.32,0.0,0.0,0.0,286.66,294.15,296.11,294.94,297.59,296.79,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.26,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146700,298.71,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.36,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.34,0.0,0.0,0.0,286.69,294.15,296.13,294.97,297.53,296.76,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.33,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147000,298.7,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.39,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.38,0.0,0.0,0.0,286.73,294.15,296.14,295.0,297.45,296.73,288.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.19,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147300,298.7,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.42,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.4,0.0,0.0,0.0,286.76,294.15,296.15,295.03,297.39,296.68,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.58,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147600,298.7,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.45,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.43,0.0,0.0,0.0,286.79,294.15,296.15,295.05,297.32,296.62,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.83,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147900,298.69,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.47,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.46,0.0,0.0,0.0,286.82,294.15,296.15,295.08,297.26,296.55,288.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.05,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148200,298.69,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.5,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.49,0.0,0.0,0.0,286.86,294.15,296.15,295.12,297.2,296.47,288.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.24,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148500,298.69,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.53,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.52,0.0,0.0,0.0,286.89,294.15,296.15,295.16,297.15,296.41,288.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.4,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148800,298.68,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.55,0.0,0.0,0.0,286.92,294.15,296.15,295.2,297.09,296.35,288.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.55,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149100,298.68,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.95,294.15,296.15,295.24,297.04,296.31,288.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.67,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149400,298.68,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,286.98,294.15,296.15,295.28,297.0,296.27,288.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.77,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149700,298.68,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.64,0.0,0.0,0.0,287.01,294.15,296.15,295.32,296.95,296.24,288.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.87,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150000,298.68,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.66,0.0,0.0,0.0,287.05,294.15,296.15,295.35,296.91,296.22,288.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.98,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150300,298.68,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.69,0.0,0.0,0.0,287.08,294.15,296.15,295.38,296.87,296.2,288.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.08,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150600,298.67,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.72,0.0,0.0,0.0,287.11,294.15,296.15,295.4,296.83,296.19,288.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.17,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150900,298.67,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.75,0.0,0.0,0.0,287.14,294.15,296.15,295.42,296.79,296.17,288.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.22,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151200,298.67,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.78,0.0,0.0,0.0,287.17,294.15,296.15,295.42,296.76,296.17,288.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.23,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151500,298.67,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.81,0.0,0.0,0.0,287.2,294.15,296.15,295.42,296.73,296.16,288.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.19,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151800,298.67,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.84,0.0,0.0,0.0,287.23,294.15,296.15,295.42,296.7,296.16,288.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.13,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152100,298.66,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.26,294.15,296.15,295.42,296.67,296.16,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.04,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152400,298.66,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.9,0.0,0.0,0.0,287.3,294.15,296.15,295.42,296.64,296.15,288.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.95,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152700,298.66,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.93,0.0,0.0,0.0,287.33,294.15,296.15,295.42,296.61,296.15,288.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.87,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153000,298.65,303.15,285.15,0,0,286.96,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.96,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.96,0.0,0.0,0.0,287.36,294.15,296.15,295.42,296.59,296.15,288.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.8,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153300,298.65,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.94,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.99,0.0,0.0,0.0,287.39,294.15,296.15,295.42,296.57,296.15,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.75,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153600,298.65,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.93,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.02,0.0,0.0,0.0,287.41,294.15,296.15,295.42,296.54,296.15,288.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.7,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153900,298.65,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.93,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.04,0.0,0.0,0.0,287.44,294.15,296.15,295.42,296.52,296.15,288.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.63,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154200,298.65,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.93,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.07,0.0,0.0,0.0,287.47,294.15,296.15,295.42,296.5,296.15,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.56,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154500,298.64,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.1,0.0,0.0,0.0,287.5,294.15,296.15,295.42,296.49,296.15,288.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.47,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154800,298.64,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.13,0.0,0.0,0.0,287.53,294.15,296.15,295.42,296.47,296.15,288.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.37,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155100,298.64,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.16,0.0,0.0,0.0,287.56,294.15,296.15,295.42,296.45,296.15,288.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.27,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155400,298.64,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.91,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.19,0.0,0.0,0.0,287.59,294.15,296.15,295.42,296.44,296.15,288.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.18,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155700,298.64,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.91,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.21,0.0,0.0,0.0,287.62,294.15,296.15,295.42,296.42,296.15,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.35,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156000,298.64,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.91,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.24,0.0,0.0,0.0,287.65,294.15,296.15,295.42,296.37,296.13,288.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.96,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156300,298.64,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.9,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.26,0.0,0.0,0.0,287.66,294.15,296.15,295.42,296.36,296.13,288.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.26,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156600,298.64,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.9,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.28,0.0,0.0,0.0,287.68,294.15,296.15,295.42,296.35,296.13,288.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.56,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156900,298.63,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.9,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.3,0.0,0.0,0.0,287.7,294.15,296.15,295.42,296.34,296.15,288.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.26,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157200,298.63,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.89,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.71,294.15,296.15,295.42,296.33,296.15,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.06,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157500,298.63,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.89,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.72,294.15,296.15,295.42,296.32,296.15,288.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.87,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157800,298.63,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.88,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.72,294.15,296.15,295.42,296.32,296.15,288.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.85,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158100,298.62,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.88,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.72,294.15,296.15,295.42,296.32,296.15,288.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.16,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158400,298.62,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.88,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.72,294.15,296.15,295.42,296.32,296.15,288.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.78,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158700,298.62,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.72,294.15,296.15,295.42,296.32,296.15,288.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.63,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159000,298.62,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.72,294.15,296.14,295.41,296.32,296.15,288.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.58,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159300,298.61,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.72,294.15,296.13,295.4,296.32,296.16,288.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.26,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159600,298.61,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.74,294.15,296.11,295.39,296.31,296.16,288.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.36,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159900,298.61,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.34,0.0,0.0,0.0,287.75,294.15,296.1,295.37,296.3,296.16,288.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.75,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160200,298.61,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.37,0.0,0.0,0.0,287.78,294.15,296.09,295.36,296.29,296.15,288.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.99,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
