time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160500,298.6,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.41,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.39,0.0,0.0,0.0,287.81,294.15,296.08,295.35,296.28,296.14,288.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.53,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160800,298.6,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.42,0.0,0.0,0.0,287.84,294.15,296.08,295.35,296.27,296.13,288.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.78,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161100,298.6,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.45,0.0,0.0,0.0,287.86,294.15,296.08,295.35,296.26,296.11,288.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.02,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161400,298.6,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.48,0.0,0.0,0.0,287.89,294.15,296.09,295.37,296.25,296.1,288.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.37,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161700,298.61,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.51,0.0,0.0,0.0,287.92,294.15,296.11,295.39,296.24,296.1,289.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.74,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162000,298.61,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.54,0.0,0.0,0.0,287.95,294.15,296.15,295.42,296.23,296.12,289.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.07,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162300,298.61,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.56,0.0,0.0,0.0,287.97,294.15,296.2,295.46,296.23,296.16,289.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.27,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162600,298.61,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.59,0.0,0.0,0.0,288.0,294.15,296.26,295.49,296.23,296.21,289.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.43,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162900,298.61,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.62,0.0,0.0,0.0,288.03,294.15,296.33,295.52,296.23,296.27,289.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.57,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163200,298.61,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.65,0.0,0.0,0.0,288.06,294.15,296.41,295.54,296.24,296.35,289.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.68,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163500,298.61,303.15,285.15,0,0,287.69,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.69,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.69,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.68,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.68,0.0,0.0,0.0,288.09,294.15,296.5,295.56,296.25,296.43,289.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.78,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163800,298.62,303.15,285.15,0,0,287.72,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.72,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.72,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.71,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.71,0.0,0.0,0.0,288.12,294.15,296.59,295.58,296.27,296.52,289.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.86,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164100,298.62,303.15,285.15,0,0,287.74,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.74,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.74,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.74,0.0,0.0,0.0,288.14,294.15,296.68,295.6,296.29,296.61,289.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.94,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164400,298.63,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.77,0.0,0.0,0.0,288.17,294.15,296.78,295.62,296.32,296.71,289.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.0,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164700,298.63,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.8,0.0,0.0,0.0,288.2,294.15,296.88,295.65,296.35,296.81,289.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.07,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165000,298.64,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.23,294.15,296.97,295.68,296.38,296.91,289.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.15,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165300,298.65,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.46,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.86,0.0,0.0,0.0,288.26,294.15,297.06,295.72,296.42,297.0,289.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.23,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165600,298.66,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.47,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.89,0.0,0.0,0.0,288.28,294.15,297.15,295.77,296.46,297.09,289.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.33,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165900,298.67,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.91,0.0,0.0,0.0,288.31,294.15,297.23,295.83,296.5,297.18,289.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.45,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166200,298.68,303.15,285.15,0,0,287.95,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.95,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.95,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.94,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.94,0.0,0.0,0.0,288.34,294.15,297.32,295.9,296.55,297.26,289.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.58,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166500,298.69,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.98,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.98,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.97,0.0,0.0,0.0,288.37,294.15,297.4,295.98,296.59,297.34,289.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.72,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166800,298.7,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.64,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.86,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.5,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.43,303.15,285.15,0,0,288.0,0.0,0.0,0.0,288.39,294.15,297.48,296.07,296.64,297.43,289.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.87,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167100,298.72,303.15,285.15,0,0,288.03,0.0,0.0,0.0,298.64,303.15,285.15,0,0,288.03,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.03,0.0,0.0,0.0,298.52,303.15,285.15,0,0,288.03,0.0,0.0,0.0,298.43,303.15,285.15,0,0,288.03,0.0,0.0,0.0,288.42,294.15,297.57,296.16,296.69,297.51,289.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.03,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167400,298.73,303.15,285.15,0,0,288.06,0.0,0.0,0.0,298.65,303.15,285.15,0,0,288.06,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.06,0.0,0.0,0.0,298.53,303.15,285.15,0,0,288.06,0.0,0.0,0.0,298.44,303.15,285.15,0,0,288.06,0.0,0.0,0.0,288.45,294.15,297.65,296.26,296.74,297.59,289.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.19,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167700,298.76,303.15,285.15,0,0,288.09,0.0,0.0,0.0,298.66,303.15,285.15,0,0,288.09,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.09,0.0,0.0,0.0,298.54,303.15,285.15,0,0,288.09,0.0,0.0,0.0,298.44,303.15,285.15,0,0,288.08,0.0,0.0,0.0,288.47,294.15,297.73,296.35,296.8,297.67,289.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.36,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168000,298.78,303.15,285.15,0,0,288.11,0.0,0.0,0.0,298.67,303.15,285.15,0,0,288.11,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.12,0.0,0.0,0.0,298.55,303.15,285.15,0,0,288.11,0.0,0.0,0.0,298.45,303.15,285.15,0,0,288.11,0.0,0.0,0.0,288.5,294.15,297.82,296.44,296.85,297.75,289.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.53,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168300,298.8,303.15,285.15,0,0,288.14,0.0,0.0,0.0,298.68,303.15,285.15,0,0,288.14,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.14,0.0,0.0,0.0,298.56,303.15,285.15,0,0,288.14,0.0,0.0,0.0,298.46,303.15,285.15,0,0,288.14,0.0,0.0,0.0,288.53,294.15,297.9,296.53,296.91,297.83,289.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.7,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168600,298.83,303.15,285.15,0,0,288.17,0.0,0.0,0.0,298.69,303.15,285.15,0,0,288.17,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.17,0.0,0.0,0.0,298.58,303.15,285.15,0,0,288.17,0.0,0.0,0.0,298.47,303.15,285.15,0,0,288.17,0.0,0.0,0.0,288.55,294.15,297.98,296.61,296.97,297.92,289.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.86,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168900,298.86,303.15,285.15,0,0,288.2,0.0,0.0,0.0,298.7,303.15,285.15,0,0,288.2,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,288.2,0.0,0.0,0.0,298.48,303.15,285.15,0,0,288.19,0.0,0.0,0.0,288.58,294.15,298.07,296.68,297.03,298.0,289.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,19.0,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18169200,298.89,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.6,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,288.22,0.0,0.0,0.0,288.61,294.15,298.15,296.74,297.09,298.08,289.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,19.11,0,0.0,0,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18169500,298.79,297.15,293.15,0,0,293.32,0.57,0.05,0.05,298.62,297.15,293.15,0,0,293.32,0.57,0.05,0.05,298.81,297.15,293.15,0,0,293.32,0.57,0.05,0.04,298.5,297.15,293.15,0,0,293.32,0.57,0.05,0.05,298.37,297.15,293.15,0,0,293.32,0.57,0.05,0.23,293.4,284.95,298.23,296.79,298.52,298.74,293.63,1,0.15,0.26,0.26,1.0,1,0.61,0.05,0.56,-0.2,0.0,0.0,0,20.6,60,2333.59,0,34.24,1,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18169800,298.82,297.15,293.15,0,0,295.75,0.5,0.05,0.05,298.62,297.15,293.15,0,0,295.75,0.5,0.05,0.05,298.81,297.15,293.15,0,0,295.75,0.5,0.05,0.04,298.49,297.15,293.15,0,0,295.75,0.5,0.05,0.05,298.36,297.15,293.15,0,0,295.75,0.5,0.05,0.23,295.8,284.95,298.32,296.84,298.54,298.74,295.95,1,0.19,1.0,1.0,0.99,1,0.62,0.29,0.32,0.03,0.0,0.0,0,37.43,60,1270.93,0,52.63,1,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18170100,298.88,297.15,293.15,0,0,297.16,0.49,0.05,0.05,298.66,297.15,293.15,0,0,297.16,0.49,0.05,0.05,298.84,297.15,293.15,0,0,297.16,0.49,0.05,0.04,298.52,297.15,293.15,0,0,297.16,0.49,0.05,0.05,298.4,297.15,293.15,0,0,297.16,0.49,0.05,0.23,297.19,284.95,298.4,296.89,298.6,298.79,297.27,1,0.2,0.98,0.98,1.0,1,0.62,0.3,0.32,0.03,0.0,0.0,0,43.29,36,657.75,0,59.18,1,280.66,284.01,301.71,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18170400,298.87,297.15,293.15,0,0,291.58,0.9,0.26,0.11,298.65,297.15,293.15,0,0,291.58,0.9,0.23,0.11,298.82,297.15,293.15,0,0,291.58,0.9,0.25,0.08,298.52,297.15,293.15,0,0,291.58,0.9,0.22,0.11,298.39,297.15,293.15,0,0,291.58,0.9,0.2,0.54,291.2,284.95,298.48,296.93,298.64,298.78,290.37,1,0.25,0.98,0.98,1.0,1,1.43,0.68,0.75,0.11,1.0,1.0,0,16.01,76,30794.95,0,206.32,1,281.47,290.92,303.09,305.59,293.15,293.15,283.15,2047.58,18000,313.15,0,18000,1,0,0,0,1,0.46,1,0,1.0,1.14,1.14,0,5.11,5.11,0,0,0,0,8372.87,0,31.84,2273.63,0,397.13,0.23,1,0,3,1,0
18170700,298.35,297.15,293.15,0,0,287.88,0.95,0.26,0.15,298.21,297.15,293.15,0,0,287.88,0.95,0.23,0.15,298.34,297.15,293.15,0,0,287.88,0.95,0.25,0.11,298.05,297.15,293.15,0,0,287.88,0.95,0.21,0.15,297.85,297.15,293.15,0,0,287.88,0.99,0.18,0.82,287.88,284.95,298.57,296.96,298.41,298.27,287.88,1,0.36,0.92,0.92,1.0,1,2.08,0.99,1.08,0.19,1.0,1.0,0,27.3,136,44419.62,0,606.91,1,283.12,287.34,300.05,302.45,293.15,293.15,283.15,9928.26,21240,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,2.52,2.52,0,5.12,5.12,0,0,0,0,8754.7,0,339.57,2274.52,0,1130.75,0.52,1,0,3,1,0
18171000,297.88,297.15,293.15,0,0,287.48,0.75,0.24,0.22,297.81,297.15,293.15,0,0,287.48,0.73,0.22,0.21,297.9,297.15,293.15,0,0,287.48,0.75,0.24,0.17,297.69,297.15,293.15,0,0,287.48,0.7,0.19,0.19,297.49,297.15,293.15,0,0,287.49,0.66,0.16,0.74,287.48,284.95,298.65,296.99,298.23,297.84,287.47,1,0.45,0.86,0.86,1.0,1,2.3,1.1,1.2,0.22,1.0,1.0,0,102.55,144,51165.88,0,1093.69,1,283.15,286.84,300.08,302.93,293.15,293.15,283.15,17350.28,23400,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,3.33,3.33,0,5.12,5.12,0,0,0,0,9361.67,0,784.48,2274.52,0,1549.84,0.68,1,0,3,1,0
18171300,297.74,297.15,293.15,0,0,287.04,0.74,0.25,0.23,297.64,297.15,293.15,0,0,287.04,0.71,0.22,0.21,297.73,297.15,293.15,0,0,287.04,0.73,0.25,0.17,297.54,297.15,293.15,0,0,287.04,0.68,0.19,0.19,297.33,297.15,293.15,0,0,287.04,0.63,0.15,0.71,287.04,284.95,298.73,297.02,298.18,297.68,287.03,1,0.45,0.82,0.82,1.0,1,2.27,1.08,1.19,0.21,1.0,1.0,0,117.17,108,52088.36,0,1113.83,1,283.15,286.42,300.02,302.9,293.15,293.15,283.15,22778.85,26640,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,3.81,3.81,0,5.12,5.12,0,0,0,0,9413.57,0,1180.1,2274.52,0,1608.95,0.78,1,0,3,1,0
18171600,297.67,297.15,293.15,0,0,286.85,0.78,0.26,0.24,297.57,297.15,293.15,0,0,286.85,0.75,0.23,0.22,297.65,297.15,293.15,0,0,286.85,0.77,0.26,0.18,297.47,297.15,293.15,0,0,286.85,0.71,0.2,0.19,297.27,297.15,293.15,0,0,286.86,0.65,0.15,0.7,286.85,284.95,298.82,297.03,298.18,297.6,286.85,1,0.44,0.8,0.8,1.0,1,2.28,1.08,1.2,0.21,1.0,1.0,0,97.06,84,52923.17,0,1052.58,1,283.15,286.23,300.04,302.95,293.15,293.15,283.15,26510.9,28800,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,9482.89,0,1481.69,2274.52,0,1637.01,0.84,1,0,3,1,0
18171900,297.63,297.15,293.15,0,0,286.74,0.85,0.27,0.25,297.52,297.15,293.15,0,0,286.74,0.81,0.24,0.23,297.59,297.15,293.15,0,0,286.74,0.84,0.26,0.19,297.42,297.15,293.15,0,0,286.74,0.77,0.2,0.19,297.23,297.15,293.15,0,0,286.74,0.7,0.15,0.69,286.74,284.95,298.9,297.05,298.19,297.56,286.74,1,0.42,0.78,0.78,1.0,1,2.31,1.09,1.22,0.2,1.0,1.0,0,69.41,48,53737.96,0,973.59,1,283.15,286.09,300.05,303.01,293.15,293.15,283.15,29838.75,32040,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9555.05,0,1769.26,2274.52,0,1671.19,0.9,1,0,3,1,0
18172200,297.61,297.15,293.15,0,0,286.66,1.0,0.29,0.25,297.48,297.15,293.15,0,0,286.66,0.96,0.24,0.23,297.55,297.15,293.15,0,0,286.66,0.99,0.27,0.19,297.39,297.15,293.15,0,0,286.66,0.91,0.21,0.2,297.21,297.15,293.15,0,0,286.66,0.82,0.15,0.68,286.66,284.95,298.98,297.05,298.21,297.52,286.65,1,0.4,0.75,0.75,1.0,1,2.33,1.09,1.24,0.2,1.0,1.0,0,41.69,25,54238.03,0,885.11,1,283.15,285.99,300.06,303.04,293.15,293.15,283.15,32626.58,34200,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,9601.09,0,2022.92,2274.52,0,1701.26,0.94,1,0,3,1,0
18172500,297.58,297.15,293.15,0,0,286.38,0.98,0.3,0.27,297.45,297.15,293.15,0,0,286.38,0.92,0.25,0.24,297.5,297.15,293.15,0,0,286.38,0.96,0.28,0.2,297.36,297.15,293.15,0,0,286.39,0.87,0.21,0.2,297.18,297.15,293.15,0,0,286.39,0.77,0.15,0.68,286.38,284.95,299.07,297.04,298.22,297.49,286.37,1,0.42,0.72,0.72,1.0,1,2.38,1.11,1.27,0.2,1.0,1.0,0,49.58,79,56645.47,0,967.69,1,282.79,285.68,300.1,303.28,293.15,293.15,282.75,34996.95,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,9910.17,0,2247.33,2274.52,0,1807.04,0.97,1,0,3,1,0
18172800,297.51,297.15,293.15,0,0,285.83,0.85,0.3,0.27,297.39,297.15,293.15,0,0,285.83,0.8,0.25,0.24,297.43,297.15,293.15,0,0,285.83,0.83,0.28,0.2,297.31,297.15,293.15,0,0,285.83,0.76,0.21,0.2,297.14,297.15,293.15,0,0,285.83,0.67,0.15,0.67,285.83,284.95,299.15,297.03,298.22,297.42,285.83,1,0.44,0.7,0.7,1.0,1,2.39,1.1,1.29,0.19,1.0,1.0,0,82.51,100,59034.96,0,1114.25,1,282.16,285.11,300.05,303.32,293.15,293.15,282.15,35715.31,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,9996.89,0,2316.88,2274.52,0,1960.49,0.98,1,0,3,1,0
18173100,297.45,297.15,293.15,0,0,285.15,0.86,0.31,0.28,297.33,297.15,293.15,0,0,285.15,0.81,0.26,0.24,297.37,297.15,293.15,0,0,285.15,0.84,0.29,0.2,297.26,297.15,293.15,0,0,285.15,0.76,0.21,0.2,297.1,297.15,293.15,0,0,285.16,0.67,0.14,0.65,285.15,284.95,299.27,297.04,298.23,297.37,285.13,1,0.44,0.67,0.67,1.0,1,2.37,1.08,1.29,0.17,1.0,1.0,0,80.21,64,61753.93,0,1080.46,1,281.29,284.39,300.06,303.53,293.15,293.15,281.25,35919.68,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10363.64,0,2336.79,2274.52,0,2065.11,0.98,1,0,3,1,0
18173400,297.4,297.15,293.15,0,0,284.56,0.93,0.31,0.28,297.29,297.15,293.15,0,0,284.56,0.87,0.26,0.24,297.31,297.15,293.15,0,0,284.56,0.9,0.29,0.2,297.22,297.15,293.15,0,0,284.56,0.82,0.21,0.2,297.07,297.15,293.15,0,0,284.57,0.71,0.14,0.63,284.56,284.95,299.45,297.1,298.28,297.32,284.56,1,0.42,0.65,0.65,1.0,1,2.34,1.05,1.29,0.15,0.99,0.99,0,59.47,40,63038.77,0,959.96,1,280.66,283.81,300.1,303.57,293.15,293.15,280.65,36225.3,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,10397.93,0,2327.21,2274.52,0,2094.73,0.98,1,0,3,1,0
18173700,297.38,297.15,293.15,0,0,283.88,1.0,0.32,0.27,297.25,297.15,293.15,0,0,283.88,0.95,0.26,0.24,297.26,297.15,293.15,0,0,283.88,0.99,0.29,0.2,297.19,297.15,293.15,0,0,283.88,0.89,0.21,0.2,297.05,297.15,293.15,0,0,283.89,0.76,0.13,0.6,283.88,284.95,299.68,297.21,298.35,297.28,283.86,1,0.4,0.63,0.63,1.0,1,2.28,1.01,1.27,0.14,0.96,0.96,0,44.07,34,64804.0,0,846.99,1,279.79,283.1,300.22,303.84,293.15,293.15,279.75,36888.26,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.71,4.71,0,5.12,5.12,0,0,0,0,10770.61,0,2240.28,2274.52,0,2135.78,0.97,1,0,3,1,0
18174000,297.33,297.15,293.15,0,0,283.41,0.96,0.32,0.29,297.22,297.15,293.15,0,0,283.41,0.88,0.26,0.24,297.22,297.15,293.15,0,0,283.41,0.92,0.29,0.2,297.17,297.15,293.15,0,0,283.41,0.83,0.21,0.2,297.04,297.15,293.15,0,0,283.41,0.71,0.13,0.58,283.41,284.95,299.95,297.34,298.43,297.25,283.41,1,0.41,0.61,0.61,1.0,1,2.28,0.99,1.29,0.12,0.91,0.91,0,54.83,70,66201.55,0,884.03,1,279.16,282.64,300.34,303.97,293.15,293.15,279.15,37829.34,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,10868.99,0,2040.99,2274.52,0,2132.27,0.94,1,0,3,1,0
18174300,297.33,297.15,293.15,0,0,283.67,0.87,0.33,0.29,297.21,297.15,293.15,0,0,283.67,0.81,0.26,0.25,297.21,297.15,293.15,0,0,283.67,0.84,0.29,0.2,297.16,297.15,293.15,0,0,283.67,0.76,0.21,0.2,297.04,297.15,293.15,0,0,283.66,0.64,0.12,0.57,283.67,284.95,300.25,297.5,298.53,297.24,283.69,1,0.42,0.59,0.59,1.0,1,2.27,0.97,1.3,0.1,0.86,0.86,0,78.14,79,63823.34,0,964.77,1,279.4,282.94,300.43,303.78,293.15,293.15,279.45,38274.96,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,10392.52,0,1749.68,2274.52,0,1935.49,0.89,1,0,3,1,0
18174600,297.39,297.15,293.15,0,0,284.37,0.94,0.34,0.3,297.26,297.15,293.15,0,0,284.37,0.86,0.26,0.25,297.25,297.15,293.15,0,0,284.37,0.89,0.29,0.21,297.2,297.15,293.15,0,0,284.37,0.8,0.22,0.2,297.08,297.15,293.15,0,0,284.37,0.67,0.13,0.57,284.37,284.95,300.57,297.67,298.67,297.29,284.38,1,0.42,0.57,0.57,1.0,1,2.3,0.96,1.34,0.08,0.84,0.84,0,63.92,43,61368.45,0,942.91,1,280.04,283.62,300.64,303.92,293.15,293.15,280.35,37390.16,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.09,4.09,0,5.12,5.12,0,0,0,0,9696.65,0,1543.62,2274.52,0,1761.67,0.85,1,0,3,1,0
18174900,297.51,297.15,293.15,0,0,285.04,1.0,0.36,0.28,297.31,297.15,293.15,0,0,285.04,0.96,0.27,0.26,297.3,297.15,293.15,0,0,285.04,0.99,0.3,0.21,297.25,297.15,293.15,0,0,285.04,0.89,0.22,0.21,297.12,297.15,293.15,0,0,285.03,0.74,0.13,0.58,285.04,284.95,300.89,297.84,298.81,297.36,285.06,1,0.4,0.55,0.55,1.0,1,2.31,0.94,1.37,0.06,0.84,0.84,0,45.96,49,57872.15,0,879.6,1,280.89,284.31,300.79,303.84,293.15,293.15,280.95,36224.15,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,9810.04,0,1472.33,2274.52,0,1600.88,0.84,1,0,3,1,0
18175200,297.57,297.15,293.15,0,0,285.7,1.0,0.38,0.32,297.36,297.15,293.15,0,0,285.69,0.92,0.28,0.27,297.34,297.15,293.15,0,0,285.69,0.96,0.31,0.22,297.29,297.15,293.15,0,0,285.69,0.86,0.23,0.22,297.17,297.15,293.15,0,0,285.69,0.72,0.13,0.6,285.7,284.95,301.2,298.0,298.94,297.42,285.7,1,0.43,0.54,0.54,1.0,1,2.44,0.98,1.46,0.04,0.86,0.86,0,56.21,89,57824.34,0,1058.32,1,281.54,284.91,301.0,304.08,293.15,293.15,281.55,35032.35,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.09,4.09,0,5.12,5.12,0,0,0,0,9986.19,0,1527.55,2274.52,0,1510.46,0.85,1,0,3,1,0
18175500,297.55,297.15,293.15,0,0,286.34,0.9,0.39,0.35,297.4,297.15,293.15,0,0,286.33,0.82,0.3,0.28,297.38,297.15,293.15,0,0,286.34,0.85,0.32,0.23,297.33,297.15,293.15,0,0,286.33,0.77,0.24,0.23,297.2,297.15,293.15,0,0,286.32,0.64,0.14,0.62,286.34,284.95,301.49,298.15,299.01,297.43,286.35,1,0.47,0.51,0.51,1.0,1,2.55,0.99,1.57,0.01,0.9,0.9,0,94.36,128,56368.67,0,1358.94,1,282.4,285.53,301.12,304.1,293.15,293.15,282.45,34125.26,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,9827.77,0,1707.68,2274.52,0,1457.83,0.88,1,0,3,1,0
18175800,297.53,297.15,293.15,0,0,285.97,0.9,0.4,0.36,297.4,297.15,293.15,0,0,285.97,0.82,0.3,0.29,297.37,297.15,293.15,0,0,285.97,0.84,0.33,0.23,297.33,297.15,293.15,0,0,285.97,0.76,0.24,0.23,297.2,297.15,293.15,0,0,285.97,0.63,0.14,0.63,285.97,284.95,301.76,298.26,299.09,297.43,285.97,1,0.49,0.49,0.49,1.0,1,2.62,0.97,1.65,-0.03,0.94,0.94,0,101.95,104,60677.28,0,1479.06,1,281.86,285.11,301.31,304.65,293.15,293.15,281.85,34431.1,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,10411.71,0,1929.7,2274.52,0,1665.59,0.92,1,0,3,1,0
18176100,297.48,297.15,293.15,0,0,285.32,0.94,0.4,0.36,297.36,297.15,293.15,0,0,285.32,0.86,0.31,0.29,297.32,297.15,293.15,0,0,285.32,0.88,0.33,0.23,297.3,297.15,293.15,0,0,285.33,0.8,0.25,0.24,297.18,297.15,293.15,0,0,285.33,0.66,0.14,0.63,285.32,284.95,301.98,298.34,299.14,297.38,285.31,1,0.48,0.47,0.47,1.0,1,2.63,0.94,1.69,-0.07,0.96,0.96,0,85.72,68,65194.34,0,1417.32,1,281.0,284.41,301.38,305.03,293.15,293.15,280.95,35197.09,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.59,4.59,0,5.12,5.12,0,0,0,0,11023.81,0,2074.29,2274.52,0,1831.93,0.94,1,0,3,1,0
18176400,297.44,297.15,293.15,0,0,284.75,1.0,0.41,0.35,297.33,297.15,293.15,0,0,284.75,0.93,0.31,0.29,297.27,297.15,293.15,0,0,284.75,0.95,0.33,0.23,297.26,297.15,293.15,0,0,284.75,0.86,0.25,0.24,297.16,297.15,293.15,0,0,284.76,0.71,0.14,0.62,284.75,284.95,302.15,298.38,299.19,297.34,284.75,1,0.46,0.45,0.45,1.0,1,2.59,0.89,1.7,-0.1,0.95,0.95,0,64.33,44,67234.45,0,1273.75,1,280.36,283.84,301.39,305.1,293.15,293.15,280.35,35939.91,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.62,4.62,0,5.12,5.12,0,0,0,0,11156.7,0,2121.18,2274.52,0,1923.61,0.95,1,0,3,1,0
18176700,297.46,297.15,293.15,0,0,284.12,1.0,0.42,0.35,297.29,297.15,293.15,0,0,284.12,0.93,0.31,0.3,297.22,297.15,293.15,0,0,284.12,0.95,0.33,0.23,297.23,297.15,293.15,0,0,284.12,0.86,0.25,0.23,297.13,297.15,293.15,0,0,284.13,0.7,0.13,0.61,284.12,284.95,302.28,298.38,299.23,297.33,284.11,1,0.45,0.44,0.44,1.0,1,2.57,0.86,1.72,-0.13,0.93,0.93,0,63.92,83,70124.77,0,1250.81,1,279.5,283.19,301.4,305.31,293.15,293.15,279.45,36764.15,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,11714.79,0,2060.3,2274.52,0,2005.91,0.94,1,0,3,1,0
18177000,297.3,297.15,293.15,0,0,283.7,0.96,0.41,0.37,297.25,297.15,293.15,0,0,283.7,0.87,0.31,0.3,297.18,297.15,293.15,0,0,283.7,0.88,0.33,0.23,297.19,297.15,293.15,0,0,283.7,0.81,0.25,0.23,297.1,297.15,293.15,0,0,283.71,0.65,0.13,0.59,283.7,284.95,302.41,298.37,299.23,297.25,283.7,1,0.47,0.43,0.43,1.0,1,2.59,0.83,1.76,-0.15,0.89,0.89,0,81.32,92,72054.52,0,1347.97,1,278.86,282.76,301.38,305.35,293.15,293.15,279.15,37639.54,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11138.1,0,1893.72,2274.52,0,2086.39,0.91,1,0,3,1,0
18177300,297.33,297.15,293.15,0,0,284.39,0.95,0.42,0.38,297.27,297.15,293.15,0,0,284.39,0.85,0.32,0.3,297.2,297.15,293.15,0,0,284.39,0.86,0.33,0.23,297.2,297.15,293.15,0,0,284.39,0.79,0.25,0.24,297.11,297.15,293.15,0,0,284.37,0.64,0.13,0.59,284.39,284.95,302.52,298.35,299.28,297.27,284.4,1,0.48,0.42,0.42,1.0,1,2.6,0.81,1.79,-0.19,0.86,0.86,0,89.71,98,67681.4,0,1399.27,1,279.7,283.48,301.31,304.89,293.15,293.15,279.75,37211.88,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.25,4.25,0,5.12,5.12,0,0,0,0,11019.05,0,1713.3,2274.52,0,1877.26,0.88,1,0,3,1,0
18177600,297.38,297.15,293.15,0,0,285.01,0.95,0.43,0.39,297.32,297.15,293.15,0,0,285.01,0.85,0.33,0.31,297.24,297.15,293.15,0,0,285.01,0.86,0.33,0.23,297.24,297.15,293.15,0,0,285.01,0.79,0.25,0.24,297.13,297.15,293.15,0,0,285.0,0.63,0.13,0.59,285.01,284.95,302.63,298.33,299.35,297.31,285.01,1,0.49,0.4,0.4,1.0,1,2.66,0.8,1.86,-0.21,0.86,0.86,0,94.41,104,65605.03,0,1493.48,1,280.34,284.07,301.32,304.84,293.15,293.15,280.35,36221.06,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.19,4.19,0,5.12,5.12,0,0,0,0,10882.87,0,1641.36,2274.52,0,1796.57,0.87,1,0,3,1,0
18177900,297.43,297.15,293.15,0,0,285.66,0.94,0.45,0.4,297.36,297.15,293.15,0,0,285.66,0.85,0.34,0.32,297.28,297.15,293.15,0,0,285.66,0.86,0.34,0.24,297.28,297.15,293.15,0,0,285.65,0.79,0.26,0.25,297.17,297.15,293.15,0,0,285.65,0.63,0.13,0.61,285.66,284.95,302.73,298.3,299.41,297.36,285.67,1,0.5,0.39,0.39,1.0,1,2.73,0.79,1.94,-0.25,0.89,0.89,0,100.15,113,63140.11,0,1617.46,1,281.2,284.73,301.27,304.61,293.15,293.15,281.25,35203.83,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.25,4.25,0,5.12,5.12,0,0,0,0,10473.51,0,1690.13,2274.52,0,1715.41,0.88,1,0,3,1,0
18178200,297.45,297.15,293.15,0,0,285.76,0.94,0.46,0.41,297.39,297.15,293.15,0,0,285.76,0.85,0.35,0.33,297.3,297.15,293.15,0,0,285.76,0.85,0.35,0.24,297.3,297.15,293.15,0,0,285.76,0.78,0.27,0.26,297.19,297.15,293.15,0,0,285.76,0.63,0.14,0.62,285.76,284.95,302.82,298.26,299.46,297.38,285.76,1,0.52,0.38,0.38,1.0,1,2.8,0.78,2.02,-0.29,0.92,0.92,0,107.54,119,64656.05,0,1758.07,1,281.26,284.79,301.31,304.86,293.15,293.15,281.25,34810.93,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10824.92,0,1832.02,2274.52,0,1813.64,0.9,1,0,3,1,0
18178500,297.39,297.15,293.15,0,0,285.12,0.94,0.46,0.42,297.35,297.15,293.15,0,0,285.12,0.85,0.35,0.33,297.26,297.15,293.15,0,0,285.12,0.85,0.35,0.25,297.27,297.15,293.15,0,0,285.12,0.78,0.27,0.26,297.17,297.15,293.15,0,0,285.13,0.63,0.13,0.62,285.12,284.95,302.9,298.22,299.46,297.33,285.11,1,0.52,0.36,0.36,1.0,1,2.81,0.75,2.06,-0.32,0.92,0.92,0,109.48,98,68997.85,0,1780.93,1,280.4,284.11,301.26,305.12,293.15,293.15,280.35,35457.12,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,11479.87,0,1935.34,2274.52,0,2013.11,0.92,1,0,3,1,0
18178800,297.32,297.15,293.15,0,0,284.57,0.98,0.46,0.41,297.31,297.15,293.15,0,0,284.57,0.89,0.35,0.33,297.2,297.15,293.15,0,0,284.57,0.89,0.35,0.24,297.22,297.15,293.15,0,0,284.57,0.82,0.27,0.26,297.13,297.15,293.15,0,0,284.57,0.65,0.13,0.6,284.57,284.95,302.96,298.17,299.46,297.28,284.57,1,0.5,0.35,0.35,1.0,1,2.77,0.71,2.06,-0.35,0.91,0.91,0,90.3,74,70966.03,0,1644.16,1,279.76,283.56,301.18,305.09,293.15,293.15,279.75,36256.11,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,11620.24,0,1942.58,2274.52,0,2103.81,0.92,1,0,3,1,0
18179100,297.34,297.15,293.15,0,0,284.18,1.0,0.47,0.37,297.27,297.15,293.15,0,0,284.18,0.95,0.35,0.33,297.16,297.15,293.15,0,0,284.18,0.94,0.34,0.24,297.19,297.15,293.15,0,0,284.18,0.86,0.27,0.25,297.11,297.15,293.15,0,0,284.17,0.68,0.13,0.58,284.18,284.95,303.02,298.12,299.48,297.27,284.19,1,0.47,0.35,0.35,1.0,1,2.67,0.66,2.01,-0.36,0.89,0.89,0,70.55,38,69837.05,0,1409.15,1,279.4,283.2,301.07,304.83,293.15,293.15,279.45,37069.53,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11292.68,0,1839.1,2274.52,0,2087.34,0.9,1,0,3,1,0
18179400,297.52,297.15,293.15,0,0,284.7,1.0,0.49,0.35,297.3,297.15,293.15,0,0,284.7,0.98,0.36,0.34,297.18,297.15,293.15,0,0,284.7,0.96,0.34,0.24,297.21,297.15,293.15,0,0,284.7,0.88,0.27,0.25,297.13,297.15,293.15,0,0,284.7,0.69,0.13,0.58,284.7,284.95,303.08,298.08,299.56,297.37,284.71,1,0.47,0.34,0.34,1.0,1,2.66,0.64,2.01,-0.37,0.87,0.87,0,66.12,78,66314.27,0,1369.46,1,280.04,283.74,301.05,304.61,293.15,293.15,280.05,36609.91,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,10923.17,0,1733.46,2274.52,0,1893.12,0.89,1,0,3,1,0
18179700,297.43,297.15,293.15,0,0,285.49,1.0,0.5,0.43,297.35,297.15,293.15,0,0,285.49,0.92,0.37,0.35,297.24,297.15,293.15,0,0,285.49,0.9,0.35,0.25,297.25,297.15,293.15,0,0,285.49,0.83,0.28,0.26,297.16,297.15,293.15,0,0,285.48,0.65,0.13,0.6,285.49,284.95,303.12,298.03,299.56,297.35,285.51,1,0.51,0.33,0.33,1.0,1,2.83,0.68,2.15,-0.4,0.89,0.89,0,88.29,136,65154.22,0,1719.45,1,280.9,284.5,301.02,304.45,293.15,293.15,280.95,35539.34,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,10637.71,0,1737.29,2274.52,0,1829.77,0.89,1,0,3,1,0
18180000,297.35,297.15,293.15,0,0,285.62,0.92,0.5,0.45,297.38,297.15,293.15,0,0,285.62,0.84,0.38,0.36,297.26,297.15,293.15,0,0,285.62,0.83,0.36,0.25,297.27,297.15,293.15,0,0,285.62,0.76,0.28,0.27,297.17,297.15,293.15,0,0,285.63,0.6,0.13,0.62,285.62,284.95,303.15,297.99,299.56,297.33,285.62,1,0.55,0.32,0.32,1.0,1,2.92,0.66,2.25,-0.45,0.92,0.92,0,132.54,157,66720.11,0,2076.17,1,280.96,284.59,301.04,304.7,293.15,293.15,280.95,35046.12,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11005.42,0,1849.16,2274.52,0,1954.94,0.91,1,0,3,1,0
18180300,297.28,297.15,293.15,0,0,284.98,0.92,0.49,0.45,297.34,297.15,293.15,0,0,284.98,0.84,0.38,0.36,297.22,297.15,293.15,0,0,284.98,0.82,0.36,0.25,297.24,297.15,293.15,0,0,284.99,0.76,0.28,0.27,297.15,297.15,293.15,0,0,285.0,0.59,0.13,0.61,284.98,284.95,303.17,297.95,299.54,297.28,284.97,1,0.55,0.31,0.31,1.0,1,2.91,0.64,2.27,-0.47,0.92,0.92,0,134.1,121,70814.66,0,2072.76,1,280.1,283.92,300.99,304.94,293.15,293.15,280.05,35664.11,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,11669.92,0,1925.62,2274.52,0,2144.25,0.92,1,0,3,1,0
18180600,297.2,297.15,293.15,0,0,284.44,0.95,0.49,0.44,297.3,297.15,293.15,0,0,284.44,0.87,0.38,0.36,297.16,297.15,293.15,0,0,284.44,0.85,0.35,0.25,297.2,297.15,293.15,0,0,284.44,0.79,0.28,0.27,297.12,297.15,293.15,0,0,284.44,0.61,0.13,0.59,284.44,284.95,303.17,297.92,299.5,297.23,284.43,1,0.53,0.3,0.3,1.0,1,2.87,0.61,2.26,-0.49,0.9,0.9,0,114.15,97,72593.63,0,1905.89,1,279.46,283.37,300.93,304.92,293.15,293.15,279.45,36476.31,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,11808.41,0,1905.77,2274.52,0,2223.6,0.92,1,0,3,1,0
18180900,297.18,297.15,293.15,0,0,284.55,1.0,0.49,0.43,297.28,297.15,293.15,0,0,284.55,0.93,0.39,0.37,297.15,297.15,293.15,0,0,284.55,0.9,0.35,0.25,297.18,297.15,293.15,0,0,284.55,0.84,0.28,0.27,297.1,297.15,293.15,0,0,284.54,0.64,0.13,0.57,284.55,284.95,303.15,297.9,299.49,297.22,284.56,1,0.5,0.3,0.3,1.0,1,2.82,0.58,2.24,-0.5,0.88,0.88,0,87.7,61,69874.37,0,1701.36,1,279.7,283.52,300.84,304.55,293.15,293.15,279.75,36718.32,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11216.23,0,1806.85,2274.52,0,2098.52,0.9,1,0,3,1,0
18181200,297.44,297.15,293.15,0,0,284.98,1.0,0.52,0.37,297.32,297.15,293.15,0,0,284.98,0.99,0.39,0.37,297.19,297.15,293.15,0,0,284.98,0.96,0.36,0.25,297.21,297.15,293.15,0,0,284.98,0.88,0.28,0.27,297.13,297.15,293.15,0,0,284.98,0.68,0.13,0.57,284.98,284.95,303.13,297.88,299.56,297.34,284.98,1,0.48,0.3,0.3,1.0,1,2.75,0.55,2.2,-0.5,0.88,0.88,0,71.44,67,65684.34,0,1519.26,1,280.34,283.98,300.85,304.38,293.15,293.15,280.35,36154.41,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,10804.63,0,1758.21,2274.52,0,1927.96,0.89,1,0,3,1,0
18181500,297.47,297.15,293.15,0,0,285.69,1.0,0.53,0.41,297.37,297.15,293.15,0,0,285.69,0.96,0.41,0.38,297.24,297.15,293.15,0,0,285.69,0.92,0.36,0.25,297.25,297.15,293.15,0,0,285.69,0.86,0.29,0.28,297.17,297.15,293.15,0,0,285.67,0.66,0.13,0.59,285.69,284.95,303.1,297.87,299.57,297.37,285.7,1,0.51,0.29,0.29,1.0,1,2.88,0.58,2.3,-0.52,0.91,0.91,0,85.25,127,64050.72,0,1775.69,1,281.2,284.69,300.85,304.22,293.15,293.15,281.25,35235.28,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10489.31,0,1806.8,2274.52,0,1826.26,0.9,1,0,3,1,0
18181800,297.26,297.15,293.15,0,0,285.45,0.95,0.52,0.47,297.38,297.15,293.15,0,0,285.45,0.87,0.41,0.39,297.24,297.15,293.15,0,0,285.45,0.84,0.37,0.26,297.26,297.15,293.15,0,0,285.45,0.78,0.29,0.28,297.17,297.15,293.15,0,0,285.45,0.6,0.13,0.6,285.45,284.95,303.07,297.87,299.51,297.3,285.44,1,0.56,0.28,0.28,1.0,1,3.01,0.58,2.42,-0.56,0.93,0.93,0,129.57,163,69216.56,0,2218.65,1,280.66,284.37,300.92,304.72,293.15,293.15,280.65,35221.38,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,11284.09,0,1919.73,2274.52,0,2079.51,0.92,1,0,3,1,0
18182100,297.16,297.15,293.15,0,0,284.81,0.9,0.51,0.46,297.33,297.15,293.15,0,0,284.81,0.84,0.42,0.4,297.18,297.15,293.15,0,0,284.81,0.8,0.36,0.26,297.22,297.15,293.15,0,0,284.81,0.75,0.29,0.28,297.13,297.15,293.15,0,0,284.82,0.57,0.13,0.6,284.81,284.95,303.04,297.87,299.47,297.25,284.8,1,0.57,0.27,0.27,1.0,1,2.99,0.56,2.44,-0.59,0.92,0.92,0,159.4,157,73182.62,0,2338.92,1,279.8,283.71,300.91,304.98,293.15,293.15,279.75,35892.8,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.49,4.49,0,5.12,5.12,0,0,0,0,11988.07,0,1969.33,2274.52,0,2234.9,0.93,1,0,3,1,0
18182400,297.07,297.15,293.15,0,0,284.28,0.9,0.5,0.45,297.28,297.15,293.15,0,0,284.28,0.85,0.42,0.4,297.13,297.15,293.15,0,0,284.28,0.81,0.36,0.25,297.17,297.15,293.15,0,0,284.28,0.75,0.29,0.28,297.1,297.15,293.15,0,0,284.28,0.57,0.12,0.58,284.28,284.95,303.03,297.88,299.43,297.19,284.28,1,0.56,0.27,0.27,1.0,1,2.94,0.53,2.41,-0.59,0.9,0.9,0,148.02,121,74951.23,0,2189.98,1,279.16,283.19,300.89,305.0,293.15,293.15,278.85,36709.18,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,12965.73,0,1919.48,2274.52,0,2299.51,0.92,1,0,3,1,0
18182700,297.05,297.15,293.15,0,0,284.43,0.94,0.5,0.45,297.27,297.15,293.15,0,0,284.43,0.89,0.42,0.4,297.12,297.15,293.15,0,0,284.43,0.84,0.35,0.25,297.16,297.15,293.15,0,0,284.43,0.79,0.29,0.28,297.1,297.15,293.15,0,0,284.41,0.59,0.12,0.56,284.43,284.95,303.02,297.9,299.42,297.18,284.44,1,0.54,0.27,0.27,1.0,1,2.9,0.51,2.38,-0.59,0.88,0.88,0,121.13,97,72414.77,0,1984.18,1,279.4,283.38,300.85,304.68,293.15,293.15,279.45,36946.93,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,11564.64,0,1791.18,2274.52,0,2168.58,0.9,1,0,3,1,0
18183000,297.13,297.15,293.15,0,0,284.95,1.0,0.5,0.43,297.32,297.15,293.15,0,0,284.95,0.97,0.43,0.4,297.17,297.15,293.15,0,0,284.95,0.91,0.36,0.25,297.2,297.15,293.15,0,0,284.95,0.85,0.29,0.28,297.12,297.15,293.15,0,0,284.95,0.64,0.12,0.56,284.95,284.95,303.04,297.92,299.46,297.23,284.95,1,0.52,0.26,0.26,1.0,1,2.89,0.51,2.39,-0.6,0.88,0.88,0,90.56,76,69134.42,0,1826.06,1,280.04,283.9,300.9,304.62,293.15,293.15,280.35,36225.33,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,10601.64,0,1728.06,2274.52,0,2032.28,0.89,1,0,3,1,0
18183300,297.34,297.15,293.15,0,0,285.51,1.0,0.52,0.41,297.36,297.15,293.15,0,0,285.51,0.99,0.44,0.41,297.21,297.15,293.15,0,0,285.51,0.94,0.36,0.26,297.23,297.15,293.15,0,0,285.51,0.87,0.3,0.28,297.15,297.15,293.15,0,0,285.5,0.65,0.12,0.57,285.51,284.95,303.08,297.95,299.53,297.31,285.52,1,0.51,0.26,0.26,1.0,1,2.89,0.49,2.39,-0.61,0.89,0.89,0,83.28,97,65309.96,0,1784.93,1,280.9,284.5,300.91,304.36,293.15,293.15,280.95,35429.29,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,10641.68,0,1759.01,2274.52,0,1874.23,0.89,1,0,3,1,0
18183600,297.31,297.15,293.15,0,0,285.68,1.0,0.53,0.45,297.4,297.15,293.15,0,0,285.68,0.97,0.45,0.42,297.24,297.15,293.15,0,0,285.68,0.91,0.37,0.26,297.26,297.15,293.15,0,0,285.68,0.85,0.3,0.29,297.18,297.15,293.15,0,0,285.68,0.64,0.13,0.58,285.68,284.95,303.15,297.99,299.56,297.33,285.68,1,0.54,0.26,0.26,1.0,1,3.01,0.52,2.49,-0.63,0.92,0.92,0,97.16,118,67756.51,0,2053.4,1,280.96,284.62,301.04,304.73,293.15,293.15,280.95,34987.88,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11121.68,0,1877.6,2274.52,0,1958.41,0.91,1,0,3,1,0
18183900,297.13,297.15,293.15,0,0,285.1,0.97,0.51,0.46,297.36,297.15,293.15,0,0,285.1,0.93,0.45,0.43,297.2,297.15,293.15,0,0,285.1,0.86,0.37,0.26,297.23,297.15,293.15,0,0,285.11,0.81,0.3,0.29,297.16,297.15,293.15,0,0,285.12,0.61,0.13,0.58,285.1,284.95,303.23,298.02,299.55,297.27,285.09,1,0.55,0.25,0.25,1.0,1,3.04,0.5,2.54,-0.66,0.93,0.93,0,117.0,127,72944.44,0,2208.2,1,280.1,284.0,301.07,305.12,293.15,293.15,280.05,35523.41,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,11963.03,0,1969.43,2274.52,0,2170.16,0.93,1,0,3,1,0
18184200,297.03,297.15,293.15,0,0,284.58,0.93,0.5,0.45,297.31,297.15,293.15,0,0,284.58,0.9,0.45,0.43,297.14,297.15,293.15,0,0,284.58,0.84,0.36,0.26,297.18,297.15,293.15,0,0,284.58,0.79,0.3,0.29,297.12,297.15,293.15,0,0,284.58,0.59,0.12,0.57,284.58,284.95,303.32,298.06,299.55,297.22,284.58,1,0.56,0.25,0.25,1.0,1,3.0,0.48,2.52,-0.66,0.92,0.92,0,131.45,133,75395.06,0,2216.87,1,279.46,283.47,301.07,305.2,293.15,293.15,279.45,36254.92,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,12225.47,0,1973.62,2274.52,0,2251.89,0.93,1,0,3,1,0
18184500,296.97,297.15,293.15,0,0,284.28,0.91,0.49,0.44,297.27,297.15,293.15,0,0,284.28,0.88,0.45,0.43,297.1,297.15,293.15,0,0,284.28,0.82,0.36,0.25,297.14,297.15,293.15,0,0,284.28,0.77,0.3,0.29,297.1,297.15,293.15,0,0,284.27,0.57,0.12,0.56,284.28,284.95,303.4,298.09,299.56,297.18,284.29,1,0.56,0.24,0.24,1.0,1,2.96,0.47,2.49,-0.66,0.89,0.89,0,141.07,142,75740.21,0,2184.09,1,279.1,283.19,301.05,305.09,293.15,293.15,279.15,36934.88,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12117.65,0,1877.65,2274.52,0,2244.25,0.91,1,0,3,1,0
18184800,297.02,297.15,293.15,0,0,284.82,0.9,0.49,0.44,297.3,297.15,293.15,0,0,284.82,0.88,0.46,0.44,297.13,297.15,293.15,0,0,284.82,0.82,0.36,0.25,297.16,297.15,293.15,0,0,284.82,0.77,0.3,0.29,297.11,297.15,293.15,0,0,284.82,0.56,0.12,0.55,284.82,284.95,303.48,298.13,299.61,297.21,284.82,1,0.56,0.24,0.24,1.0,1,2.96,0.47,2.5,-0.66,0.89,0.89,0,144.1,148,72546.14,0,2211.08,1,279.74,283.73,301.11,304.99,293.15,293.15,279.75,36403.14,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11751.63,0,1796.15,2274.52,0,2083.72,0.9,1,0,3,1,0
18185100,297.08,297.15,293.15,0,0,285.45,0.9,0.49,0.44,297.36,297.15,293.15,0,0,285.45,0.88,0.47,0.45,297.18,297.15,293.15,0,0,285.45,0.82,0.36,0.26,297.2,297.15,293.15,0,0,285.45,0.77,0.31,0.29,297.14,297.15,293.15,0,0,285.43,0.56,0.12,0.56,285.45,284.95,303.57,298.16,299.67,297.26,285.46,1,0.57,0.24,0.24,1.0,1,3.0,0.47,2.54,-0.68,0.9,0.9,0,148.2,157,69244.9,0,2304.58,1,280.6,284.38,301.13,304.78,293.15,293.15,280.65,35561.34,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11149.58,0,1809.86,2274.52,0,1957.19,0.9,1,0,3,1,0
18185400,297.07,297.15,293.15,0,0,285.11,0.89,0.49,0.44,297.36,297.15,293.15,0,0,285.11,0.88,0.48,0.46,297.18,297.15,293.15,0,0,285.11,0.81,0.37,0.26,297.2,297.15,293.15,0,0,285.11,0.76,0.31,0.3,297.14,297.15,293.15,0,0,285.12,0.56,0.12,0.56,285.11,284.95,303.65,298.19,299.7,297.26,285.11,1,0.58,0.24,0.24,1.0,1,3.03,0.46,2.56,-0.69,0.91,0.91,0,157.35,163,72778.95,0,2395.63,1,280.06,284.01,301.22,305.21,293.15,293.15,280.05,35657.83,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11840.02,0,1871.72,2274.52,0,2115.49,0.91,1,0,3,1,0
18185700,297.0,297.15,293.15,0,0,284.51,0.87,0.48,0.43,297.31,297.15,293.15,0,0,284.51,0.87,0.48,0.46,297.13,297.15,293.15,0,0,284.51,0.79,0.36,0.26,297.17,297.15,293.15,0,0,284.51,0.75,0.3,0.29,297.12,297.15,293.15,0,0,284.52,0.54,0.12,0.56,284.51,284.95,303.73,298.22,299.71,297.22,284.5,1,0.58,0.23,0.23,1.0,1,3.0,0.45,2.55,-0.69,0.9,0.9,0,168.99,172,76453.67,0,2403.25,1,279.2,283.38,301.25,305.5,293.15,293.15,279.15,36371.48,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12621.41,0,1862.34,2274.52,0,2238.05,0.91,1,0,3,1,0
18186000,297.0,297.15,293.15,0,0,284.87,0.86,0.47,0.43,297.31,297.15,293.15,0,0,284.87,0.86,0.48,0.46,297.13,297.15,293.15,0,0,284.86,0.78,0.36,0.26,297.16,297.15,293.15,0,0,284.86,0.74,0.3,0.29,297.12,297.15,293.15,0,0,284.86,0.53,0.12,0.55,284.87,284.95,303.82,298.25,299.74,297.22,284.87,1,0.58,0.23,0.23,1.0,1,2.98,0.44,2.54,-0.69,0.89,0.89,0,175.34,181,73313.66,0,2406.36,1,279.74,283.76,301.22,305.16,293.15,293.15,280.05,36242.3,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11169.6,0,1810.28,2274.52,0,2082.72,0.9,1,0,3,1,0
18186300,297.05,297.15,293.15,0,0,285.19,0.85,0.47,0.43,297.35,297.15,293.15,0,0,285.19,0.86,0.49,0.47,297.17,297.15,293.15,0,0,285.19,0.78,0.36,0.26,297.19,297.15,293.15,0,0,285.19,0.74,0.31,0.3,297.14,297.15,293.15,0,0,285.2,0.53,0.12,0.55,285.19,284.95,303.9,298.28,299.8,297.26,285.18,1,0.59,0.23,0.23,1.0,1,3.02,0.44,2.57,-0.7,0.9,0.9,0,179.27,187,72433.84,0,2487.93,1,280.1,284.07,301.32,305.31,293.15,293.15,280.05,35684.58,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.38,0,5.12,5.12,0,0,0,0,11946.97,0,1831.4,2274.52,0,2045.1,0.9,1,0,3,1,0
18186600,297.0,297.15,293.15,0,0,284.71,0.84,0.47,0.42,297.32,297.15,293.15,0,0,284.71,0.86,0.5,0.47,297.14,297.15,293.15,0,0,284.71,0.78,0.36,0.26,297.17,297.15,293.15,0,0,284.71,0.74,0.31,0.3,297.13,297.15,293.15,0,0,284.71,0.53,0.12,0.55,284.71,284.95,303.98,298.31,299.81,297.23,284.7,1,0.59,0.23,0.23,1.0,1,3.0,0.43,2.57,-0.71,0.9,0.9,0,183.7,178,75385.21,0,2489.04,1,279.46,283.58,301.32,305.46,293.15,293.15,279.45,36194.23,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12290.48,0,1836.37,2274.52,0,2179.85,0.9,1,0,3,1,0
18186900,297.03,297.15,293.15,0,0,284.97,0.87,0.46,0.42,297.33,297.15,293.15,0,0,284.97,0.89,0.5,0.48,297.15,297.15,293.15,0,0,284.97,0.8,0.36,0.26,297.18,297.15,293.15,0,0,284.97,0.76,0.31,0.3,297.13,297.15,293.15,0,0,284.98,0.54,0.12,0.54,284.97,284.95,304.07,298.34,299.85,297.24,284.96,1,0.57,0.22,0.22,1.0,1,3.0,0.43,2.57,-0.71,0.9,0.9,0,160.69,142,73731.5,0,2356.67,1,279.8,283.84,301.36,305.43,293.15,293.15,279.75,35940.65,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12165.8,0,1835.13,2274.52,0,2083.3,0.9,1,0,3,1,0
