time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187200,297.03,297.15,293.15,0,0,284.91,0.9,0.46,0.42,297.33,297.15,293.15,0,0,284.91,0.93,0.51,0.48,297.16,297.15,293.15,0,0,284.91,0.83,0.36,0.26,297.18,297.15,293.15,0,0,284.91,0.79,0.31,0.3,297.14,297.15,293.15,0,0,284.91,0.57,0.12,0.54,284.91,284.95,304.15,298.36,299.88,297.24,284.91,1,0.56,0.22,0.22,1.0,1,2.99,0.42,2.57,-0.71,0.9,0.9,0,132.89,118,73903.39,0,2203.53,1,279.76,283.79,301.38,305.42,293.15,293.15,279.75,35997.92,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12057.89,0,1841.68,2274.52,0,2101.87,0.91,1,0,3,1,0
18187500,297.02,297.15,293.15,0,0,284.73,0.95,0.46,0.41,297.32,297.15,293.15,0,0,284.73,0.99,0.51,0.49,297.15,297.15,293.15,0,0,284.73,0.88,0.36,0.25,297.17,297.15,293.15,0,0,284.73,0.84,0.31,0.3,297.13,297.15,293.15,0,0,284.75,0.6,0.11,0.53,284.73,284.95,304.23,298.38,299.91,297.23,284.72,1,0.54,0.22,0.22,1.0,1,2.97,0.42,2.55,-0.71,0.9,0.9,0,105.02,82,74893.52,0,2026.66,1,279.5,283.6,301.42,305.59,293.15,293.15,279.45,36142.47,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12393.68,0,1845.2,2274.52,0,2136.99,0.91,1,0,3,1,0
18187800,297.03,297.15,293.15,0,0,285.04,0.98,0.45,0.41,297.36,297.15,293.15,0,0,285.04,1.0,0.52,0.47,297.15,297.15,293.15,0,0,285.04,0.9,0.36,0.25,297.18,297.15,293.15,0,0,285.04,0.86,0.31,0.3,297.13,297.15,293.15,0,0,285.04,0.62,0.11,0.52,285.04,284.95,304.32,298.4,299.96,297.26,285.04,1,0.52,0.22,0.22,1.0,1,2.92,0.4,2.52,-0.71,0.9,0.9,0,93.97,88,71474.41,0,1895.65,1,280.04,283.95,301.37,305.21,293.15,293.15,280.05,35974.57,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11650.65,0,1826.91,2274.52,0,1990.45,0.9,1,0,3,1,0
18188100,297.04,297.15,293.15,0,0,284.91,0.98,0.45,0.41,297.42,297.15,293.15,0,0,284.91,1.0,0.54,0.46,297.17,297.15,293.15,0,0,284.91,0.91,0.37,0.26,297.19,297.15,293.15,0,0,284.91,0.86,0.31,0.3,297.14,297.15,293.15,0,0,284.92,0.62,0.11,0.53,284.91,284.95,304.4,298.42,300.02,297.31,284.9,1,0.52,0.22,0.22,1.0,1,2.93,0.41,2.52,-0.71,0.9,0.9,0,93.27,97,72996.2,0,1901.8,1,279.8,283.79,301.46,305.52,293.15,293.15,279.75,35929.19,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12098.27,0,1850.61,2274.52,0,2061.15,0.91,1,0,3,1,0
18188400,297.02,297.15,293.15,0,0,284.85,0.96,0.44,0.4,297.37,297.15,293.15,0,0,284.85,1.0,0.54,0.48,297.16,297.15,293.15,0,0,284.85,0.89,0.36,0.26,297.17,297.15,293.15,0,0,284.85,0.85,0.31,0.3,297.13,297.15,293.15,0,0,284.85,0.61,0.11,0.52,284.85,284.95,304.48,298.43,300.03,297.27,284.86,1,0.53,0.22,0.22,1.0,1,2.94,0.4,2.54,-0.72,0.9,0.9,0,98.43,106,73239.03,0,1945.33,1,279.74,283.75,301.41,305.35,293.15,293.15,280.05,36168.02,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11195.85,0,1827.52,2274.52,0,2047.49,0.9,1,0,3,1,0
18188700,297.07,297.15,293.15,0,0,285.18,0.95,0.45,0.4,297.38,297.15,293.15,0,0,285.18,1.0,0.55,0.5,297.2,297.15,293.15,0,0,285.18,0.89,0.37,0.26,297.2,297.15,293.15,0,0,285.18,0.85,0.32,0.3,297.14,297.15,293.15,0,0,285.19,0.61,0.11,0.53,285.18,284.95,304.57,298.44,300.08,297.29,285.17,1,0.54,0.22,0.22,1.0,1,2.98,0.41,2.57,-0.73,0.91,0.91,0,102.92,112,72382.67,0,2032.53,1,280.1,284.05,301.48,305.47,293.15,293.15,280.05,35684.7,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11977.73,0,1851.1,2274.52,0,2004.95,0.91,1,0,3,1,0
18189000,297.04,297.15,293.15,0,0,284.73,0.93,0.44,0.4,297.31,297.15,293.15,0,0,284.73,1.0,0.55,0.52,297.18,297.15,293.15,0,0,284.73,0.87,0.37,0.26,297.18,297.15,293.15,0,0,284.73,0.83,0.32,0.3,297.14,297.15,293.15,0,0,284.73,0.59,0.11,0.52,284.73,284.95,304.65,298.45,300.07,297.24,284.73,1,0.55,0.22,0.22,1.0,1,3.0,0.41,2.6,-0.73,0.9,0.9,0,111.77,118,75816.77,0,2121.14,1,279.46,283.59,301.47,305.63,293.15,293.15,279.45,36163.64,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12388.29,0,1857.53,2274.52,0,2151.07,0.91,1,0,3,1,0
18189300,297.03,297.15,293.15,0,0,284.86,0.9,0.43,0.39,297.28,297.15,293.15,0,0,284.87,0.98,0.55,0.52,297.17,297.15,293.15,0,0,284.86,0.85,0.37,0.26,297.17,297.15,293.15,0,0,284.86,0.81,0.32,0.3,297.12,297.15,293.15,0,0,284.85,0.57,0.11,0.52,284.86,284.95,304.73,298.46,300.09,297.21,284.87,1,0.55,0.21,0.21,1.0,1,2.99,0.4,2.59,-0.74,0.89,0.89,0,122.14,127,73983.05,0,2142.27,1,279.7,283.74,301.41,305.33,293.15,293.15,279.75,36263.38,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11875.17,0,1810.55,2274.52,0,2061.05,0.9,1,0,3,1,0
18189600,297.09,297.15,293.15,0,0,285.38,0.9,0.44,0.4,297.32,297.15,293.15,0,0,285.38,0.98,0.56,0.53,297.22,297.15,293.15,0,0,285.38,0.85,0.37,0.26,297.21,297.15,293.15,0,0,285.38,0.81,0.32,0.31,297.14,297.15,293.15,0,0,285.38,0.57,0.11,0.52,285.38,284.95,304.82,298.47,300.15,297.26,285.38,1,0.56,0.21,0.21,1.0,1,3.02,0.41,2.61,-0.74,0.9,0.9,0,126.02,133,71647.1,0,2224.28,1,280.34,284.25,301.45,305.3,293.15,293.15,280.35,35572.16,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11666.97,0,1829.03,2274.52,0,1960.22,0.9,1,0,3,1,0
18189900,297.07,297.15,293.15,0,0,284.83,0.88,0.43,0.39,297.3,297.15,293.15,0,0,284.83,0.96,0.56,0.53,297.21,297.15,293.15,0,0,284.83,0.84,0.38,0.27,297.2,297.15,293.15,0,0,284.83,0.8,0.32,0.31,297.14,297.15,293.15,0,0,284.85,0.56,0.11,0.52,284.83,284.95,304.9,298.48,300.17,297.24,284.82,1,0.56,0.21,0.21,1.0,1,3.03,0.4,2.63,-0.75,0.9,0.9,0,135.82,142,76163.67,0,2294.74,1,279.5,283.66,301.52,305.75,293.15,293.15,279.45,35970.92,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12599.57,0,1859.2,2274.52,0,2152.04,0.91,1,0,3,1,0
18190200,297.04,297.15,293.15,0,0,284.74,0.86,0.43,0.39,297.26,297.15,293.15,0,0,284.74,0.95,0.56,0.53,297.19,297.15,293.15,0,0,284.74,0.83,0.38,0.26,297.17,297.15,293.15,0,0,284.74,0.78,0.32,0.31,297.12,297.15,293.15,0,0,284.74,0.55,0.11,0.51,284.74,284.95,304.98,298.49,300.18,297.21,284.75,1,0.57,0.21,0.21,1.0,1,3.01,0.4,2.61,-0.75,0.89,0.89,0,145.65,148,75760.98,0,2305.84,1,279.44,283.59,301.46,305.54,293.15,293.15,279.45,36309.23,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12318.91,0,1822.76,2274.52,0,2116.15,0.9,1,0,3,1,0
18190500,297.09,297.15,293.15,0,0,285.36,0.86,0.43,0.39,297.31,297.15,293.15,0,0,285.36,0.95,0.57,0.54,297.24,297.15,293.15,0,0,285.35,0.83,0.38,0.27,297.2,297.15,293.15,0,0,285.35,0.78,0.32,0.31,297.14,297.15,293.15,0,0,285.34,0.54,0.11,0.52,285.36,284.95,305.07,298.5,300.24,297.26,285.37,1,0.57,0.21,0.21,1.0,1,3.04,0.4,2.64,-0.75,0.9,0.9,0,149.36,157,72154.49,0,2376.82,1,280.3,284.22,301.47,305.28,293.15,293.15,280.35,35655.52,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11597.71,0,1830.99,2274.52,0,1970.3,0.9,1,0,3,1,0
18190800,297.09,297.15,293.15,0,0,285.03,0.85,0.43,0.39,297.3,297.15,293.15,0,0,285.03,0.94,0.58,0.55,297.25,297.15,293.15,0,0,285.03,0.82,0.39,0.27,297.2,297.15,293.15,0,0,285.03,0.78,0.33,0.31,297.14,297.15,293.15,0,0,285.03,0.54,0.11,0.52,285.03,284.95,305.15,298.52,300.28,297.26,285.02,1,0.58,0.21,0.21,1.0,1,3.06,0.4,2.66,-0.76,0.91,0.91,0,157.54,163,75606.9,0,2465.22,1,279.76,283.85,301.54,305.69,293.15,293.15,279.75,35780.24,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,12334.85,0,1878.5,2274.52,0,2117.67,0.91,1,0,3,1,0
18191100,297.05,297.15,293.15,0,0,284.45,0.86,0.42,0.38,297.26,297.15,293.15,0,0,284.45,0.96,0.58,0.55,297.23,297.15,293.15,0,0,284.45,0.84,0.39,0.27,297.18,297.15,293.15,0,0,284.45,0.79,0.33,0.31,297.15,297.15,293.15,0,0,284.46,0.55,0.11,0.52,284.45,284.95,305.2,298.53,300.27,297.22,284.44,1,0.57,0.21,0.21,1.0,1,3.05,0.4,2.66,-0.76,0.89,0.89,0,144.48,127,79460.08,0,2375.88,1,278.9,283.25,301.56,305.98,293.15,293.15,278.85,36478.55,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13226.71,0,1854.81,2274.52,0,2240.15,0.91,1,0,3,1,0
18191400,297.07,297.15,293.15,0,0,284.81,0.9,0.42,0.38,297.27,297.15,293.15,0,0,284.81,1.0,0.58,0.55,297.25,297.15,293.15,0,0,284.81,0.88,0.39,0.27,297.19,297.15,293.15,0,0,284.81,0.83,0.33,0.31,297.15,297.15,293.15,0,0,284.81,0.58,0.11,0.51,284.81,284.95,305.19,298.54,300.27,297.23,284.81,1,0.55,0.21,0.21,1.0,1,3.04,0.39,2.64,-0.76,0.89,0.89,0,117.99,91,76200.08,0,2211.32,1,279.44,283.64,301.51,305.61,293.15,293.15,279.75,36333.11,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,11638.22,0,1790.95,2274.52,0,2101.54,0.9,1,0,3,1,0
18191700,297.12,297.15,293.15,0,0,285.3,0.95,0.42,0.38,297.45,297.15,293.15,0,0,285.3,1.0,0.6,0.48,297.29,297.15,293.15,0,0,285.3,0.93,0.4,0.28,297.22,297.15,293.15,0,0,285.3,0.87,0.33,0.32,297.17,297.15,293.15,0,0,285.29,0.61,0.11,0.52,285.3,284.95,305.13,298.54,300.33,297.35,285.31,1,0.53,0.21,0.21,1.0,1,2.96,0.38,2.58,-0.75,0.9,0.9,0,97.25,82,71006.28,0,1971.12,1,280.3,284.19,301.49,305.26,293.15,293.15,280.35,35702.7,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11460.92,0,1797.23,2274.52,0,1947.32,0.9,1,0,3,1,0
18192000,297.15,297.15,293.15,0,0,285.4,0.95,0.43,0.38,297.57,297.15,293.15,0,0,285.4,1.0,0.63,0.48,297.33,297.15,293.15,0,0,285.4,0.93,0.41,0.29,297.24,297.15,293.15,0,0,285.4,0.87,0.34,0.32,297.19,297.15,293.15,0,0,285.4,0.62,0.12,0.53,285.4,284.95,305.04,298.53,300.34,297.43,285.4,1,0.54,0.21,0.21,1.0,1,3.01,0.39,2.62,-0.76,0.91,0.91,0,99.5,118,72163.87,0,2069.79,1,280.36,284.27,301.56,305.5,293.15,293.15,280.35,35364.57,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11806.87,0,1872.53,2274.52,0,1983.94,0.91,1,0,3,1,0
18192300,297.11,297.15,293.15,0,0,284.95,0.89,0.42,0.38,297.4,297.15,293.15,0,0,284.95,1.0,0.62,0.57,297.31,297.15,293.15,0,0,284.95,0.88,0.41,0.29,297.22,297.15,293.15,0,0,284.95,0.83,0.34,0.32,297.18,297.15,293.15,0,0,284.96,0.58,0.12,0.54,284.95,284.95,304.92,298.51,300.23,297.34,284.94,1,0.58,0.21,0.21,1.0,1,3.15,0.41,2.74,-0.79,0.92,0.92,0,127.2,157,78745.54,0,2468.79,1,279.5,283.74,301.56,305.92,293.15,293.15,279.45,35795.43,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,12981.3,0,1921.75,2274.52,0,2197.79,0.92,1,0,3,1,0
18192600,297.05,297.15,293.15,0,0,284.47,0.84,0.41,0.38,297.22,297.15,293.15,0,0,284.47,0.97,0.61,0.58,297.26,297.15,293.15,0,0,284.47,0.84,0.41,0.29,297.17,297.15,293.15,0,0,284.47,0.79,0.33,0.32,297.14,297.15,293.15,0,0,284.48,0.55,0.11,0.53,284.47,284.95,304.77,298.49,300.1,297.21,284.47,1,0.59,0.2,0.2,1.0,1,3.15,0.4,2.75,-0.8,0.9,0.9,0,155.76,163,81426.93,0,2618.3,1,278.86,283.26,301.51,305.98,293.15,293.15,278.85,36468.2,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,13358.59,0,1898.39,2274.52,0,2313.11,0.91,1,0,3,1,0
18192900,297.04,297.15,293.15,0,0,284.6,0.85,0.41,0.37,297.18,297.15,293.15,0,0,284.6,0.98,0.61,0.58,297.26,297.15,293.15,0,0,284.6,0.86,0.41,0.29,297.15,297.15,293.15,0,0,284.6,0.8,0.33,0.32,297.13,297.15,293.15,0,0,284.58,0.55,0.11,0.52,284.6,284.95,304.63,298.47,300.03,297.18,284.61,1,0.58,0.2,0.2,1.0,1,3.11,0.39,2.72,-0.79,0.89,0.89,0,145.05,127,78896.23,0,2491.77,1,279.1,283.42,301.42,305.62,293.15,293.15,279.15,36661.5,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,12661.03,0,1804.92,2274.52,0,2216.22,0.9,1,0,3,1,0
18193200,297.09,297.15,293.15,0,0,285.06,0.89,0.41,0.37,297.27,297.15,293.15,0,0,285.06,1.0,0.62,0.55,297.31,297.15,293.15,0,0,285.06,0.9,0.42,0.3,297.19,297.15,293.15,0,0,285.06,0.83,0.34,0.32,297.15,297.15,293.15,0,0,285.06,0.58,0.11,0.52,285.06,284.95,304.48,298.44,300.02,297.26,285.06,1,0.56,0.2,0.2,1.0,1,3.09,0.39,2.7,-0.79,0.89,0.89,0,120.36,103,75204.94,0,2315.84,1,279.74,283.9,301.43,305.48,293.15,293.15,279.75,36014.1,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,12196.38,0,1771.98,2274.52,0,2104.91,0.89,1,0,3,1,0
18193500,297.14,297.15,293.15,0,0,285.27,0.93,0.41,0.37,297.46,297.15,293.15,0,0,285.27,1.0,0.64,0.49,297.35,297.15,293.15,0,0,285.27,0.94,0.43,0.3,297.22,297.15,293.15,0,0,285.27,0.87,0.34,0.32,297.17,297.15,293.15,0,0,285.28,0.61,0.12,0.53,285.27,284.95,304.35,298.42,300.04,297.37,285.26,1,0.55,0.2,0.2,1.0,1,3.04,0.38,2.66,-0.78,0.9,0.9,0,103.44,97,73122.78,0,2134.48,1,280.1,284.12,301.45,305.49,293.15,293.15,280.05,35535.03,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12073.97,0,1815.87,2274.52,0,2051.12,0.9,1,0,3,1,0
18193800,297.09,297.15,293.15,0,0,284.79,0.92,0.41,0.37,297.48,297.15,293.15,0,0,284.79,1.0,0.65,0.5,297.32,297.15,293.15,0,0,284.79,0.94,0.44,0.31,297.19,297.15,293.15,0,0,284.79,0.86,0.34,0.32,297.17,297.15,293.15,0,0,284.8,0.61,0.12,0.53,284.79,284.95,304.25,298.39,300.01,297.39,284.79,1,0.55,0.2,0.2,1.0,1,3.05,0.38,2.67,-0.78,0.9,0.9,0,106.02,118,76522.8,0,2175.82,1,279.46,283.64,301.41,305.61,293.15,293.15,279.45,36066.65,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12469.05,0,1835.74,2274.52,0,2186.35,0.9,1,0,3,1,0
18194100,297.1,297.15,293.15,0,0,285.06,0.88,0.41,0.37,297.35,297.15,293.15,0,0,285.06,1.0,0.65,0.57,297.33,297.15,293.15,0,0,285.06,0.9,0.44,0.31,297.19,297.15,293.15,0,0,285.06,0.83,0.34,0.33,297.16,297.15,293.15,0,0,285.04,0.58,0.12,0.53,285.06,284.95,304.18,298.38,299.94,297.32,285.07,1,0.58,0.2,0.2,1.0,1,3.17,0.4,2.77,-0.8,0.9,0.9,0,130.07,157,77056.06,0,2526.15,1,279.7,283.89,301.36,305.46,293.15,293.15,279.75,35934.85,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12290.01,0,1838.57,2274.52,0,2171.48,0.91,1,0,3,1,0
18194400,297.09,297.15,293.15,0,0,284.78,0.85,0.41,0.37,297.19,297.15,293.15,0,0,284.78,0.99,0.64,0.61,297.33,297.15,293.15,0,0,284.78,0.87,0.45,0.32,297.18,297.15,293.15,0,0,284.78,0.8,0.34,0.33,297.15,297.15,293.15,0,0,284.78,0.55,0.11,0.53,284.78,284.95,304.15,298.36,299.88,297.23,284.78,1,0.6,0.2,0.2,1.0,1,3.23,0.4,2.83,-0.82,0.9,0.9,0,151.72,166,80675.14,0,2761.21,1,279.16,283.56,301.39,305.81,293.15,293.15,279.45,36133.39,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12321.94,0,1843.98,2274.52,0,2312.31,0.91,1,0,3,1,0
18194700,297.11,297.15,293.15,0,0,285.04,0.83,0.41,0.37,297.18,297.15,293.15,0,0,285.04,0.97,0.64,0.61,297.35,297.15,293.15,0,0,285.04,0.86,0.46,0.32,297.19,297.15,293.15,0,0,285.04,0.79,0.34,0.33,297.15,297.15,293.15,0,0,285.05,0.54,0.11,0.53,285.04,284.95,304.2,298.35,299.9,297.24,285.03,1,0.61,0.19,0.19,1.0,1,3.24,0.4,2.84,-0.83,0.9,0.9,0,163.88,172,79180.14,0,2850.53,1,279.5,283.82,301.38,305.74,293.15,293.15,279.45,35844.33,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12991.53,0,1853.65,2274.52,0,2244.14,0.91,1,0,3,1,0
18195000,297.07,297.15,293.15,0,0,284.58,0.82,0.4,0.36,297.13,297.15,293.15,0,0,284.58,0.96,0.64,0.6,297.32,297.15,293.15,0,0,284.58,0.85,0.46,0.32,297.17,297.15,293.15,0,0,284.58,0.78,0.34,0.33,297.13,297.15,293.15,0,0,284.58,0.53,0.11,0.53,284.58,284.95,304.32,298.35,299.93,297.21,284.58,1,0.61,0.19,0.19,1.0,1,3.23,0.4,2.83,-0.83,0.89,0.89,0,175.36,178,82034.24,0,2890.42,1,278.86,283.35,301.36,305.86,293.15,293.15,278.85,36392.71,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13409.33,0,1834.81,2274.52,0,2362.71,0.9,1,0,3,1,0
18195300,297.1,297.15,293.15,0,0,285.15,0.81,0.4,0.36,297.16,297.15,293.15,0,0,285.15,0.95,0.64,0.6,297.35,297.15,293.15,0,0,285.15,0.85,0.47,0.33,297.18,297.15,293.15,0,0,285.15,0.77,0.34,0.33,297.14,297.15,293.15,0,0,285.13,0.53,0.11,0.53,285.15,284.95,304.51,298.34,300.01,297.23,285.16,1,0.62,0.19,0.19,1.0,1,3.24,0.4,2.84,-0.83,0.9,0.9,0,180.77,187,77745.37,0,2938.75,1,279.7,283.94,301.31,305.42,293.15,293.15,279.75,35920.45,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12367.79,0,1815.02,2274.52,0,2195.05,0.9,1,0,3,1,0
18195600,297.14,297.15,293.15,0,0,285.25,0.81,0.4,0.37,297.2,297.15,293.15,0,0,285.25,0.95,0.64,0.61,297.39,297.15,293.15,0,0,285.25,0.85,0.48,0.34,297.21,297.15,293.15,0,0,285.25,0.77,0.35,0.34,297.15,297.15,293.15,0,0,285.26,0.53,0.11,0.54,285.25,284.95,304.74,298.34,300.13,297.27,285.25,1,0.63,0.19,0.19,1.0,1,3.28,0.4,2.88,-0.84,0.91,0.91,0,186.09,193,78471.66,0,3058.5,1,279.76,284.02,301.37,305.65,293.15,293.15,279.75,35570.34,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12690.46,0,1865.48,2274.52,0,2235.04,0.91,1,0,3,1,0
18195900,297.09,297.15,293.15,0,0,284.67,0.8,0.4,0.36,297.14,297.15,293.15,0,0,284.67,0.93,0.64,0.61,297.35,297.15,293.15,0,0,284.67,0.85,0.48,0.34,297.18,297.15,293.15,0,0,284.67,0.76,0.35,0.33,297.14,297.15,293.15,0,0,284.69,0.52,0.11,0.53,284.67,284.95,305.0,298.33,300.2,297.23,284.66,1,0.63,0.19,0.19,1.0,1,3.27,0.4,2.87,-0.85,0.9,0.9,0,195.12,187,82718.48,0,3084.57,1,278.9,283.4,301.36,305.95,293.15,293.15,278.85,36153.75,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,13676.98,0,1878.19,2274.52,0,2385.71,0.91,1,0,3,1,0
18196200,297.07,297.15,293.15,0,0,284.59,0.81,0.39,0.36,297.1,297.15,293.15,0,0,284.59,0.95,0.63,0.6,297.33,297.15,293.15,0,0,284.59,0.87,0.49,0.34,297.16,297.15,293.15,0,0,284.59,0.78,0.35,0.33,297.12,297.15,293.15,0,0,284.59,0.52,0.11,0.52,284.59,284.95,305.27,298.31,300.29,297.2,284.59,1,0.61,0.19,0.19,1.0,1,3.23,0.39,2.84,-0.84,0.89,0.89,0,177.17,163,81835.24,0,2901.18,1,278.84,283.33,301.28,305.7,293.15,293.15,278.85,36538.31,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,13292.02,0,1814.98,2274.52,0,2349.45,0.9,1,0,3,1,0
18196500,297.12,297.15,293.15,0,0,285.19,0.85,0.4,0.36,297.15,297.15,293.15,0,0,285.19,0.99,0.64,0.6,297.38,297.15,293.15,0,0,285.19,0.91,0.5,0.35,297.2,297.15,293.15,0,0,285.19,0.82,0.35,0.33,297.14,297.15,293.15,0,0,285.18,0.55,0.11,0.52,285.19,284.95,305.54,298.29,300.42,297.25,285.2,1,0.6,0.19,0.19,1.0,1,3.25,0.39,2.85,-0.85,0.89,0.89,0,145.07,127,77551.55,0,2756.51,1,279.7,283.95,301.26,305.36,293.15,293.15,279.75,35889.32,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,12328.05,0,1794.19,2274.52,0,2205.14,0.9,1,0,3,1,0
18196800,297.16,297.15,293.15,0,0,285.19,0.89,0.4,0.36,297.29,297.15,293.15,0,0,285.19,1.0,0.65,0.55,297.41,297.15,293.15,0,0,285.19,0.96,0.51,0.36,297.23,297.15,293.15,0,0,285.19,0.85,0.36,0.34,297.16,297.15,293.15,0,0,285.2,0.58,0.11,0.52,285.19,284.95,305.78,298.27,300.55,297.31,285.19,1,0.58,0.19,0.19,1.0,1,3.19,0.38,2.81,-0.84,0.91,0.91,0,122.38,103,76779.32,0,2525.38,1,279.76,283.95,301.29,305.5,293.15,293.15,279.75,35612.52,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12438.93,0,1844.99,2274.52,0,2226.35,0.91,1,0,3,1,0
18197100,297.11,297.15,293.15,0,0,284.66,0.87,0.4,0.36,297.28,297.15,293.15,0,0,284.65,1.0,0.66,0.57,297.37,297.15,293.15,0,0,284.65,0.95,0.51,0.36,297.2,297.15,293.15,0,0,284.66,0.84,0.35,0.34,297.15,297.15,293.15,0,0,284.67,0.57,0.11,0.52,284.65,284.95,305.98,298.25,300.62,297.3,284.65,1,0.59,0.19,0.19,1.0,1,3.23,0.39,2.84,-0.84,0.9,0.9,0,130.78,157,81547.74,0,2643.56,1,278.9,283.36,301.28,305.8,293.15,293.15,278.85,36212.11,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13459.98,0,1848.29,2274.52,0,2366.15,0.91,1,0,3,1,0
18197400,297.13,297.15,293.15,0,0,285.09,0.84,0.4,0.36,297.15,297.15,293.15,0,0,285.09,0.99,0.65,0.61,297.39,297.15,293.15,0,0,285.09,0.92,0.52,0.36,297.2,297.15,293.15,0,0,285.09,0.82,0.36,0.34,297.15,297.15,293.15,0,0,285.09,0.55,0.11,0.52,285.09,284.95,306.12,298.23,300.65,297.26,285.09,1,0.61,0.19,0.19,1.0,1,3.3,0.4,2.9,-0.86,0.9,0.9,0,150.23,163,79726.18,0,2895.16,1,279.44,283.8,301.22,305.5,293.15,293.15,279.45,35922.5,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12823.95,0,1830.8,2274.52,0,2281.4,0.9,1,0,3,1,0
18197700,297.14,297.15,293.15,0,0,284.98,0.83,0.4,0.36,297.14,297.15,293.15,0,0,284.98,0.98,0.64,0.61,297.4,297.15,293.15,0,0,284.98,0.91,0.53,0.37,297.21,297.15,293.15,0,0,284.98,0.8,0.36,0.34,297.15,297.15,293.15,0,0,284.99,0.54,0.11,0.53,284.98,284.95,306.18,298.22,300.68,297.27,284.97,1,0.62,0.19,0.19,1.0,1,3.33,0.4,2.93,-0.87,0.91,0.91,0,163.38,172,81656.74,0,3027.69,1,279.2,283.65,301.27,305.79,293.15,293.15,279.15,35837.93,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13404.25,0,1864.26,2274.52,0,2367.56,0.91,1,0,3,1,0
18198000,297.08,297.15,293.15,0,0,284.5,0.81,0.39,0.36,297.07,297.15,293.15,0,0,284.5,0.96,0.64,0.61,297.35,297.15,293.15,0,0,284.5,0.9,0.53,0.37,297.17,297.15,293.15,0,0,284.5,0.79,0.36,0.34,297.13,297.15,293.15,0,0,284.5,0.53,0.11,0.52,284.5,284.95,306.15,298.23,300.64,297.22,284.5,1,0.62,0.18,0.18,1.0,1,3.3,0.39,2.91,-0.87,0.89,0.89,0,176.31,178,84323.27,0,3047.9,1,278.56,283.17,301.24,305.87,293.15,293.15,278.55,36484.83,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13819.64,0,1837.36,2274.52,0,2459.33,0.9,1,0,3,1,0
18198300,297.11,297.15,293.15,0,0,285.06,0.81,0.39,0.36,297.09,297.15,293.15,0,0,285.06,0.95,0.64,0.6,297.38,297.15,293.15,0,0,285.06,0.89,0.54,0.38,297.18,297.15,293.15,0,0,285.06,0.78,0.36,0.34,297.13,297.15,293.15,0,0,285.04,0.52,0.11,0.52,285.06,284.95,306.05,298.23,300.61,297.24,285.07,1,0.63,0.18,0.18,1.0,1,3.3,0.39,2.91,-0.87,0.89,0.89,0,181.53,187,79786.48,0,3081.88,1,279.4,283.77,301.19,305.42,293.15,293.15,279.45,36047.54,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12674.13,0,1803.15,2274.52,0,2291.13,0.9,1,0,3,1,0
18198600,297.14,297.15,293.15,0,0,285.15,0.8,0.39,0.36,297.12,297.15,293.15,0,0,285.15,0.95,0.64,0.61,297.4,297.15,293.15,0,0,285.15,0.9,0.55,0.39,297.2,297.15,293.15,0,0,285.15,0.78,0.36,0.35,297.15,297.15,293.15,0,0,285.15,0.52,0.11,0.53,285.15,284.95,305.91,298.2,300.58,297.27,285.15,1,0.63,0.18,0.18,1.0,1,3.34,0.39,2.95,-0.88,0.9,0.9,0,186.86,193,80225.73,0,3190.07,1,279.46,283.84,301.23,305.61,293.15,293.15,279.45,35713.73,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12959.05,0,1836.49,2274.52,0,2331.34,0.9,1,0,3,1,0
18198900,297.09,297.15,293.15,0,0,284.84,0.79,0.39,0.35,297.07,297.15,293.15,0,0,284.84,0.93,0.63,0.6,297.36,297.15,293.15,0,0,284.84,0.89,0.55,0.39,297.17,297.15,293.15,0,0,284.84,0.77,0.36,0.35,297.14,297.15,293.15,0,0,284.83,0.51,0.11,0.52,284.84,284.95,305.75,298.15,300.5,297.23,284.85,1,0.64,0.18,0.18,1.0,1,3.32,0.39,2.93,-0.88,0.9,0.9,0,198.52,202,81547.57,0,3215.98,1,279.1,283.54,301.13,305.49,293.15,293.15,279.15,36145.65,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12986.68,0,1832.44,2274.52,0,2400.58,0.9,1,0,3,1,0
18199200,297.12,297.15,293.15,0,0,285.29,0.79,0.39,0.35,297.1,297.15,293.15,0,0,285.29,0.92,0.63,0.6,297.4,297.15,293.15,0,0,285.29,0.89,0.57,0.4,297.19,297.15,293.15,0,0,285.29,0.77,0.36,0.35,297.14,297.15,293.15,0,0,285.29,0.51,0.11,0.52,285.29,284.95,305.57,298.09,300.44,297.26,285.29,1,0.64,0.18,0.18,1.0,1,3.34,0.39,2.95,-0.88,0.91,0.91,0,203.1,208,78397.65,0,3276.88,1,279.74,284.01,301.08,305.29,293.15,293.15,279.75,35652.93,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12546.57,0,1848.58,2274.52,0,2291.99,0.91,1,0,3,1,0
18199500,297.09,297.15,293.15,0,0,284.72,0.78,0.39,0.35,297.06,297.15,293.15,0,0,284.72,0.91,0.63,0.6,297.36,297.15,293.15,0,0,284.72,0.88,0.57,0.4,297.16,297.15,293.15,0,0,284.72,0.76,0.36,0.35,297.14,297.15,293.15,0,0,284.74,0.5,0.11,0.52,284.72,284.95,305.38,298.02,300.35,297.23,284.71,1,0.65,0.18,0.18,1.0,1,3.33,0.39,2.95,-0.89,0.9,0.9,0,212.94,217,82582.08,0,3325.89,1,278.9,283.41,301.06,305.65,293.15,293.15,278.85,36117.86,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13558.09,0,1863.04,2274.52,0,2479.76,0.91,1,0,3,1,0
18199800,297.09,297.15,293.15,0,0,285.03,0.77,0.38,0.35,297.05,297.15,293.15,0,0,285.03,0.9,0.62,0.59,297.36,297.15,293.15,0,0,285.03,0.88,0.58,0.41,297.15,297.15,293.15,0,0,285.03,0.75,0.36,0.35,297.13,297.15,293.15,0,0,285.03,0.5,0.11,0.52,285.03,284.95,305.17,297.94,300.27,297.23,285.03,1,0.65,0.18,0.18,1.0,1,3.32,0.38,2.94,-0.88,0.9,0.9,0,220.26,223,79140.96,0,3335.4,1,279.44,283.75,300.92,305.18,293.15,293.15,279.45,35979.75,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12658.72,0,1845.41,2274.52,0,2369.21,0.91,1,0,3,1,0
18200100,297.09,297.15,293.15,0,0,284.88,0.76,0.38,0.35,297.05,297.15,293.15,0,0,284.88,0.89,0.62,0.59,297.36,297.15,293.15,0,0,284.88,0.88,0.58,0.41,297.15,297.15,293.15,0,0,284.88,0.75,0.36,0.35,297.13,297.15,293.15,0,0,284.89,0.49,0.11,0.52,284.88,284.95,304.97,297.86,300.19,297.23,284.87,1,0.65,0.18,0.18,1.0,1,3.32,0.38,2.94,-0.88,0.9,0.9,0,227.22,232,80170.91,0,3378.07,1,279.2,283.59,300.89,305.32,293.15,293.15,279.15,36040.52,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13057.42,0,1840.4,2274.52,0,2435.67,0.91,1,0,3,1,0
18200400,297.1,297.15,293.15,0,0,285.2,0.76,0.38,0.35,297.05,297.15,293.15,0,0,285.2,0.89,0.62,0.59,297.37,297.15,293.15,0,0,285.2,0.87,0.59,0.42,297.16,297.15,293.15,0,0,285.2,0.75,0.36,0.35,297.14,297.15,293.15,0,0,285.2,0.49,0.11,0.52,285.2,284.95,304.77,297.79,300.12,297.24,285.2,1,0.66,0.18,0.18,1.0,1,3.32,0.38,2.94,-0.89,0.9,0.9,0,234.13,241,77146.36,0,3420.05,1,279.74,283.94,300.77,304.92,293.15,293.15,279.45,35763.66,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13063.09,0,1845.54,2274.52,0,2346.3,0.91,1,0,3,1,0
18200700,297.07,297.15,293.15,0,0,284.91,0.75,0.38,0.34,297.02,297.15,293.15,0,0,284.92,0.88,0.61,0.58,297.34,297.15,293.15,0,0,284.92,0.87,0.59,0.42,297.14,297.15,293.15,0,0,284.91,0.74,0.36,0.35,297.13,297.15,293.15,0,0,284.9,0.49,0.11,0.52,284.91,284.95,304.58,297.73,300.04,297.22,284.92,1,0.66,0.18,0.18,1.0,1,3.31,0.38,2.93,-0.88,0.9,0.9,0,243.64,247,78497.23,0,3448.8,1,279.4,283.66,300.7,304.9,293.15,293.15,279.45,36064.7,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12373.29,0,1848.06,2274.52,0,2436.47,0.91,1,0,3,1,0
18201000,297.07,297.15,293.15,0,0,284.94,0.74,0.37,0.34,297.01,297.15,293.15,0,0,284.94,0.87,0.6,0.58,297.33,297.15,293.15,0,0,284.94,0.87,0.6,0.42,297.13,297.15,293.15,0,0,284.94,0.73,0.36,0.35,297.13,297.15,293.15,0,0,284.94,0.48,0.11,0.51,284.94,284.95,304.41,297.68,299.97,297.21,284.94,1,0.66,0.18,0.18,1.0,1,3.3,0.37,2.92,-0.88,0.9,0.9,0,251.03,253,77882.82,0,3461.87,1,279.44,283.69,300.66,304.85,293.15,293.15,279.45,36059.45,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12411.48,0,1836.52,2274.52,0,2411.67,0.9,1,0,3,1,0
18201300,297.07,297.15,293.15,0,0,284.8,0.74,0.37,0.34,297.02,297.15,293.15,0,0,284.8,0.86,0.6,0.57,297.33,297.15,293.15,0,0,284.8,0.86,0.6,0.43,297.13,297.15,293.15,0,0,284.8,0.73,0.36,0.35,297.13,297.15,293.15,0,0,284.81,0.48,0.11,0.51,284.8,284.95,304.27,297.65,299.91,297.21,284.79,1,0.67,0.18,0.18,1.0,1,3.3,0.37,2.93,-0.88,0.9,0.9,0,257.8,262,79153.05,0,3504.88,1,279.2,283.54,300.69,305.08,293.15,293.15,279.15,36079.77,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12859.05,0,1844.02,2274.52,0,2471.29,0.91,1,0,3,1,0
18201600,297.07,297.15,293.15,0,0,285.12,0.73,0.37,0.34,297.01,297.15,293.15,0,0,285.12,0.85,0.6,0.57,297.33,297.15,293.15,0,0,285.12,0.86,0.61,0.43,297.13,297.15,293.15,0,0,285.12,0.73,0.36,0.34,297.13,297.15,293.15,0,0,285.11,0.47,0.1,0.51,285.12,284.95,304.15,297.65,299.87,297.21,285.12,1,0.67,0.18,0.18,1.0,1,3.29,0.37,2.92,-0.88,0.9,0.9,0,265.27,268,76089.45,0,3517.02,1,279.74,283.89,300.63,304.7,293.15,293.15,279.75,35868.68,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12111.31,0,1837.61,2274.52,0,2341.17,0.9,1,0,3,1,0
18201900,297.07,297.15,293.15,0,0,284.97,0.73,0.37,0.34,297.01,297.15,293.15,0,0,284.97,0.85,0.59,0.57,297.32,297.15,293.15,0,0,284.97,0.86,0.61,0.43,297.12,297.15,293.15,0,0,284.97,0.72,0.36,0.34,297.13,297.15,293.15,0,0,284.99,0.47,0.1,0.51,284.97,284.95,304.06,297.67,299.83,297.21,284.96,1,0.67,0.18,0.18,1.0,1,3.28,0.37,2.91,-0.88,0.9,0.9,0,269.86,262,77461.17,0,3535.79,1,279.5,283.74,300.69,304.95,293.15,293.15,279.45,35903.53,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12552.4,0,1848.68,2274.52,0,2391.16,0.91,1,0,3,1,0
18202200,297.05,297.15,293.15,0,0,284.87,0.74,0.36,0.33,296.99,297.15,293.15,0,0,284.87,0.86,0.58,0.56,297.29,297.15,293.15,0,0,284.87,0.87,0.62,0.43,297.1,297.15,293.15,0,0,284.87,0.73,0.35,0.34,297.13,297.15,293.15,0,0,284.87,0.48,0.1,0.5,284.87,284.95,303.97,297.69,299.78,297.19,284.87,1,0.66,0.18,0.18,1.0,1,3.25,0.36,2.88,-0.87,0.9,0.9,0,251.73,238,77074.3,0,3348.81,1,279.44,283.65,300.67,304.81,293.15,293.15,279.45,36135.77,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12301.05,0,1831.48,2274.52,0,2375.98,0.9,1,0,3,1,0
18202500,297.09,297.15,293.15,0,0,285.14,0.75,0.36,0.33,297.02,297.15,293.15,0,0,285.13,0.88,0.58,0.56,297.31,297.15,293.15,0,0,285.13,0.9,0.62,0.44,297.13,297.15,293.15,0,0,285.14,0.75,0.35,0.34,297.14,297.15,293.15,0,0,285.15,0.49,0.1,0.5,285.13,284.95,303.9,297.73,299.77,297.21,285.13,1,0.64,0.18,0.18,1.0,1,3.25,0.37,2.88,-0.87,0.91,0.91,0,221.04,202,75570.29,0,3176.63,1,279.8,283.93,300.76,304.91,293.15,293.15,279.75,35727.61,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12262.33,0,1853.26,2274.52,0,2301.45,0.91,1,0,3,1,0
18202800,297.05,297.15,293.15,0,0,284.63,0.77,0.36,0.33,296.98,297.15,293.15,0,0,284.63,0.9,0.57,0.55,297.25,297.15,293.15,0,0,284.63,0.92,0.62,0.44,297.1,297.15,293.15,0,0,284.63,0.76,0.35,0.34,297.14,297.15,293.15,0,0,284.64,0.5,0.1,0.49,284.63,284.95,303.82,297.76,299.72,297.17,284.63,1,0.62,0.18,0.18,1.0,1,3.21,0.36,2.85,-0.86,0.9,0.9,0,195.08,166,78229.82,0,2951.6,1,279.16,283.43,300.78,305.06,293.15,293.15,279.45,36288.66,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11828.23,0,1848.48,2274.52,0,2419.08,0.91,1,0,3,1,0
18203100,297.08,297.15,293.15,0,0,285.16,0.8,0.36,0.32,297.0,297.15,293.15,0,0,285.16,0.93,0.57,0.54,297.27,297.15,293.15,0,0,285.16,0.96,0.63,0.44,297.12,297.15,293.15,0,0,285.16,0.79,0.35,0.33,297.14,297.15,293.15,0,0,285.14,0.52,0.1,0.48,285.16,284.95,303.76,297.8,299.7,297.19,285.17,1,0.6,0.18,0.18,1.0,1,3.18,0.36,2.83,-0.86,0.9,0.9,0,163.69,142,73679.98,0,2733.78,1,280.0,284.0,300.76,304.65,293.15,293.15,280.05,35880.0,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11657.33,0,1836.86,2274.52,0,2214.24,0.9,1,0,3,1,0
18203400,297.07,297.15,293.15,0,0,284.81,0.82,0.35,0.32,297.0,297.15,293.15,0,0,284.81,0.97,0.57,0.54,297.25,297.15,293.15,0,0,284.81,1.0,0.63,0.44,297.11,297.15,293.15,0,0,284.81,0.82,0.35,0.33,297.15,297.15,293.15,0,0,284.81,0.54,0.1,0.48,284.81,284.95,303.69,297.84,299.67,297.18,284.81,1,0.59,0.18,0.18,1.0,1,3.17,0.36,2.82,-0.85,0.9,0.9,0,140.75,133,76497.93,0,2588.56,1,279.46,283.63,300.87,305.05,293.15,293.15,279.45,36087.84,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12327.88,0,1849.2,2274.52,0,2332.66,0.91,1,0,3,1,0
18203700,297.06,297.15,293.15,0,0,284.92,0.82,0.35,0.32,296.98,297.15,293.15,0,0,284.93,0.96,0.56,0.53,297.22,297.15,293.15,0,0,284.93,0.99,0.63,0.44,297.1,297.15,293.15,0,0,284.92,0.81,0.35,0.33,297.14,297.15,293.15,0,0,284.91,0.54,0.1,0.48,284.93,284.95,303.62,297.88,299.63,297.16,284.93,1,0.58,0.18,0.18,1.0,1,3.14,0.35,2.79,-0.84,0.89,0.89,0,141.45,142,74677.09,0,2533.68,1,279.7,283.78,300.84,304.78,293.15,293.15,279.75,36166.09,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11834.09,0,1814.3,2274.52,0,2235.79,0.9,1,0,3,1,0
18204000,297.1,297.15,293.15,0,0,285.41,0.82,0.35,0.32,297.03,297.15,293.15,0,0,285.41,0.96,0.56,0.53,297.27,297.15,293.15,0,0,285.41,0.99,0.64,0.44,297.13,297.15,293.15,0,0,285.41,0.81,0.35,0.33,297.16,297.15,293.15,0,0,285.4,0.54,0.1,0.48,285.41,284.95,303.54,297.92,299.62,297.2,285.41,1,0.59,0.18,0.18,1.0,1,3.16,0.36,2.81,-0.85,0.91,0.91,0,143.4,148,72092.35,0,2582.93,1,280.34,284.27,300.9,304.76,293.15,293.15,280.35,35521.79,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11599.28,0,1841.58,2274.52,0,2116.84,0.91,1,0,3,1,0
18204300,297.07,297.15,293.15,0,0,284.84,0.8,0.35,0.31,297.0,297.15,293.15,0,0,284.83,0.94,0.55,0.53,297.23,297.15,293.15,0,0,284.83,0.98,0.64,0.45,297.11,297.15,293.15,0,0,284.84,0.8,0.35,0.33,297.15,297.15,293.15,0,0,284.85,0.53,0.1,0.49,284.84,284.95,303.46,297.95,299.57,297.17,284.83,1,0.59,0.18,0.18,1.0,1,3.16,0.35,2.8,-0.84,0.91,0.91,0,153.13,157,76526.6,0,2620.73,1,279.5,283.67,300.99,305.24,293.15,293.15,279.45,35948.82,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12510.72,0,1875.79,2274.52,0,2305.39,0.91,1,0,3,1,0
18204600,297.04,297.15,293.15,0,0,284.73,0.78,0.34,0.31,296.96,297.15,293.15,0,0,284.73,0.91,0.54,0.52,297.17,297.15,293.15,0,0,284.73,0.97,0.63,0.44,297.08,297.15,293.15,0,0,284.73,0.78,0.34,0.33,297.13,297.15,293.15,0,0,284.72,0.52,0.1,0.48,284.73,284.95,303.37,297.97,299.52,297.14,284.73,1,0.59,0.18,0.18,1.0,1,3.11,0.35,2.76,-0.83,0.9,0.9,0,163.11,163,75909.06,0,2588.68,1,279.44,283.58,300.94,305.03,293.15,293.15,279.45,36316.34,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12210.53,0,1840.07,2274.52,0,2263.85,0.91,1,0,3,1,0
18204900,297.07,297.15,293.15,0,0,285.01,0.78,0.34,0.31,297.0,297.15,293.15,0,0,285.01,0.91,0.54,0.52,297.21,297.15,293.15,0,0,285.01,0.96,0.64,0.45,297.1,297.15,293.15,0,0,285.01,0.78,0.34,0.33,297.14,297.15,293.15,0,0,285.03,0.51,0.1,0.48,285.01,284.95,303.27,297.99,299.49,297.16,285.0,1,0.59,0.18,0.18,1.0,1,3.12,0.35,2.77,-0.83,0.9,0.9,0,167.0,172,74307.86,0,2619.39,1,279.8,283.87,301.02,305.11,293.15,293.15,279.75,35911.78,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12158.06,0,1838.57,2274.52,0,2195.0,0.91,1,0,3,1,0
18205200,297.07,297.15,293.15,0,0,284.94,0.77,0.34,0.31,297.0,297.15,293.15,0,0,284.94,0.89,0.54,0.51,297.19,297.15,293.15,0,0,284.94,0.95,0.64,0.45,297.1,297.15,293.15,0,0,284.94,0.77,0.34,0.33,297.14,297.15,293.15,0,0,284.95,0.51,0.1,0.48,284.94,284.95,303.15,297.99,299.44,297.15,284.94,1,0.6,0.18,0.18,1.0,1,3.11,0.35,2.76,-0.83,0.9,0.9,0,175.17,178,74448.38,0,2648.38,1,279.76,283.81,301.01,305.08,293.15,293.15,279.75,35951.02,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12041.64,0,1850.73,2274.52,0,2225.08,0.91,1,0,3,1,0
18205500,297.05,297.15,293.15,0,0,285.05,0.76,0.33,0.3,296.98,297.15,293.15,0,0,285.05,0.88,0.53,0.5,297.16,297.15,293.15,0,0,285.05,0.94,0.63,0.45,297.09,297.15,293.15,0,0,285.05,0.76,0.34,0.32,297.13,297.15,293.15,0,0,285.03,0.5,0.1,0.48,285.05,284.95,303.02,298.01,299.38,297.14,285.06,1,0.6,0.18,0.18,1.0,1,3.08,0.35,2.74,-0.82,0.9,0.9,0,184.18,187,72749.45,0,2639.3,1,280.0,283.95,300.96,304.81,293.15,293.15,280.05,35986.21,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11584.17,0,1837.41,2274.52,0,2139.58,0.9,1,0,3,1,0
18205800,297.06,297.15,293.15,0,0,285.09,0.75,0.33,0.3,296.99,297.15,293.15,0,0,285.09,0.87,0.52,0.5,297.16,297.15,293.15,0,0,285.09,0.93,0.63,0.45,297.09,297.15,293.15,0,0,285.09,0.75,0.33,0.32,297.13,297.15,293.15,0,0,285.09,0.5,0.1,0.48,285.09,284.95,302.86,298.08,299.32,297.14,285.09,1,0.6,0.18,0.18,1.0,1,3.07,0.35,2.72,-0.82,0.9,0.9,0,191.12,196,72640.81,0,2652.17,1,280.04,284.0,301.05,304.95,293.15,293.15,279.75,35866.55,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12462.06,0,1846.3,2274.52,0,2109.25,0.91,1,0,3,1,0
18206100,297.03,297.15,293.15,0,0,284.8,0.74,0.32,0.3,296.96,297.15,293.15,0,0,284.81,0.86,0.52,0.49,297.11,297.15,293.15,0,0,284.81,0.92,0.63,0.44,297.07,297.15,293.15,0,0,284.8,0.74,0.33,0.32,297.12,297.15,293.15,0,0,284.79,0.49,0.1,0.47,284.81,284.95,302.7,298.18,299.25,297.12,284.81,1,0.6,0.18,0.18,1.0,1,3.03,0.34,2.69,-0.81,0.9,0.9,0,200.59,202,73985.05,0,2633.35,1,279.7,283.73,301.14,305.08,293.15,293.15,279.75,36224.49,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11823.18,0,1830.76,2274.52,0,2143.94,0.9,1,0,3,1,0
18206400,297.06,297.15,293.15,0,0,285.27,0.73,0.32,0.3,296.99,297.15,293.15,0,0,285.27,0.85,0.51,0.49,297.14,297.15,293.15,0,0,285.27,0.91,0.63,0.44,297.08,297.15,293.15,0,0,285.27,0.74,0.33,0.32,297.12,297.15,293.15,0,0,285.27,0.48,0.1,0.47,285.27,284.95,302.52,298.3,299.18,297.13,285.27,1,0.6,0.19,0.19,1.0,1,3.02,0.34,2.68,-0.8,0.9,0.9,0,205.53,208,71147.02,0,2640.54,1,280.34,284.22,301.27,305.08,293.15,293.15,280.35,35692.35,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11563.91,0,1840.19,2274.52,0,1973.01,0.91,1,0,3,1,0
18206700,297.03,297.15,293.15,0,0,284.69,0.73,0.32,0.29,296.96,297.15,293.15,0,0,284.69,0.85,0.51,0.48,297.1,297.15,293.15,0,0,284.69,0.91,0.63,0.44,297.07,297.15,293.15,0,0,284.69,0.74,0.32,0.31,297.12,297.15,293.15,0,0,284.71,0.48,0.1,0.46,284.69,284.95,302.34,298.43,299.11,297.12,284.68,1,0.6,0.19,0.19,1.0,1,2.99,0.34,2.65,-0.8,0.9,0.9,0,203.8,187,75269.6,0,2568.87,1,279.5,283.62,301.46,305.64,293.15,293.15,279.45,36161.78,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12458.02,0,1849.79,2274.52,0,2121.33,0.91,1,0,3,1,0
18207000,297.03,297.15,293.15,0,0,285.0,0.74,0.31,0.29,296.96,297.15,293.15,0,0,285.0,0.86,0.5,0.48,297.09,297.15,293.15,0,0,285.0,0.93,0.62,0.44,297.06,297.15,293.15,0,0,285.0,0.75,0.32,0.31,297.11,297.15,293.15,0,0,285.0,0.49,0.09,0.45,285.0,284.95,302.15,298.57,299.03,297.11,285.0,1,0.58,0.19,0.19,1.0,1,2.94,0.33,2.61,-0.78,0.9,0.9,0,180.06,163,72090.91,0,2353.92,1,280.04,283.98,301.53,305.39,293.15,293.15,280.05,36023.93,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11766.49,0,1826.06,2274.52,0,1944.64,0.9,1,0,3,1,0
18207300,297.04,297.15,293.15,0,0,284.85,0.77,0.31,0.28,296.97,297.15,293.15,0,0,284.84,0.89,0.49,0.47,297.09,297.15,293.15,0,0,284.84,0.97,0.62,0.44,297.07,297.15,293.15,0,0,284.85,0.78,0.32,0.31,297.12,297.15,293.15,0,0,284.87,0.51,0.09,0.45,284.84,284.95,301.96,298.7,298.97,297.12,284.83,1,0.56,0.19,0.19,1.0,1,2.92,0.33,2.58,-0.78,0.9,0.9,0,150.76,127,73386.97,0,2165.45,1,279.8,283.82,301.73,305.81,293.15,293.15,279.75,36009.39,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12219.9,0,1841.81,2274.52,0,1987.5,0.91,1,0,3,1,0
18207600,297.04,297.15,293.15,0,0,285.14,0.8,0.31,0.28,296.97,297.15,293.15,0,0,285.14,0.93,0.49,0.46,297.09,297.15,293.15,0,0,285.14,1.0,0.62,0.43,297.07,297.15,293.15,0,0,285.14,0.81,0.32,0.3,297.12,297.15,293.15,0,0,285.14,0.53,0.09,0.44,285.14,284.95,301.78,298.81,298.9,297.12,285.14,1,0.53,0.19,0.19,1.0,1,2.86,0.32,2.54,-0.76,0.9,0.9,0,123.29,103,70273.39,0,1942.79,1,280.34,284.17,301.78,305.55,293.15,293.15,280.35,35817.08,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11567.72,0,1842.64,2274.52,0,1835.07,0.91,1,0,3,1,0
18207900,297.02,297.15,293.15,0,0,284.75,0.82,0.3,0.27,296.95,297.15,293.15,0,0,284.75,0.96,0.48,0.46,297.19,297.15,293.15,0,0,284.75,1.0,0.63,0.38,297.05,297.15,293.15,0,0,284.75,0.83,0.31,0.3,297.12,297.15,293.15,0,0,284.73,0.55,0.09,0.43,284.75,284.95,301.6,298.89,298.84,297.13,284.76,1,0.51,0.19,0.19,1.0,1,2.76,0.31,2.45,-0.74,0.89,0.89,0,103.48,97,70141.91,0,1684.32,1,280.0,283.82,301.85,305.6,293.15,293.15,280.05,36276.32,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11447.21,0,1826.7,2274.52,0,1857.1,0.9,1,0,3,1,0
18208200,297.05,297.15,293.15,0,0,285.27,0.8,0.3,0.27,296.98,297.15,293.15,0,0,285.27,0.94,0.48,0.45,297.21,297.15,293.15,0,0,285.27,1.0,0.63,0.41,297.07,297.15,293.15,0,0,285.27,0.81,0.31,0.3,297.12,297.15,293.15,0,0,285.27,0.53,0.09,0.43,285.27,284.95,301.44,298.95,298.79,297.15,285.28,1,0.52,0.2,0.2,1.0,1,2.79,0.32,2.47,-0.74,0.9,0.9,0,114.7,133,67992.18,0,1786.13,1,280.64,284.35,301.93,305.57,293.15,293.15,280.65,35708.7,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11290.93,0,1830.59,2274.52,0,1712.91,0.9,1,0,3,1,0
18208500,297.03,297.15,293.15,0,0,284.73,0.77,0.29,0.27,296.96,297.15,293.15,0,0,284.73,0.9,0.47,0.45,297.03,297.15,293.15,0,0,284.72,0.99,0.61,0.43,297.05,297.15,293.15,0,0,284.73,0.78,0.31,0.29,297.12,297.15,293.15,0,0,284.75,0.51,0.09,0.42,284.73,284.95,301.28,298.96,298.71,297.12,284.71,1,0.53,0.2,0.2,1.0,1,2.8,0.33,2.48,-0.74,0.9,0.9,0,133.57,142,72331.83,0,1896.64,1,279.8,283.77,302.01,306.05,293.15,293.15,279.75,36118.45,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12141.55,0,1843.52,2274.52,0,1918.6,0.91,1,0,3,1,0
18208800,297.02,297.15,293.15,0,0,285.02,0.75,0.29,0.26,296.95,297.15,293.15,0,0,285.02,0.87,0.46,0.44,296.99,297.15,293.15,0,0,285.02,0.96,0.61,0.42,297.04,297.15,293.15,0,0,285.02,0.76,0.3,0.29,297.1,297.15,293.15,0,0,285.01,0.5,0.09,0.41,285.02,284.95,301.15,298.94,298.65,297.1,285.02,1,0.54,0.2,0.2,1.0,1,2.76,0.32,2.44,-0.73,0.9,0.9,0,146.54,148,68763.66,0,1882.59,1,280.34,284.1,301.91,305.62,293.15,293.15,280.35,35997.02,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11399.3,0,1823.77,2274.52,0,1782.29,0.9,1,0,3,1,0
18209100,297.02,297.15,293.15,0,0,284.84,0.74,0.29,0.26,296.96,297.15,293.15,0,0,284.83,0.86,0.46,0.44,296.98,297.15,293.15,0,0,284.83,0.95,0.6,0.42,297.05,297.15,293.15,0,0,284.84,0.75,0.3,0.29,297.11,297.15,293.15,0,0,284.86,0.49,0.09,0.41,284.83,284.95,301.03,298.88,298.61,297.11,284.82,1,0.54,0.2,0.2,1.0,1,2.73,0.32,2.41,-0.72,0.9,0.9,0,154.3,157,69448.2,0,1884.15,1,280.1,283.91,301.93,305.82,293.15,293.15,280.05,36011.0,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11703.62,0,1841.04,2274.52,0,1860.88,0.91,1,0,3,1,0
18209400,297.02,297.15,293.15,0,0,285.12,0.73,0.28,0.26,296.95,297.15,293.15,0,0,285.12,0.85,0.45,0.43,296.96,297.15,293.15,0,0,285.12,0.93,0.59,0.42,297.04,297.15,293.15,0,0,285.12,0.74,0.3,0.28,297.1,297.15,293.15,0,0,285.12,0.48,0.08,0.4,285.12,284.95,300.93,298.81,298.56,297.1,285.12,1,0.54,0.2,0.2,1.0,1,2.69,0.31,2.38,-0.71,0.9,0.9,0,162.55,151,65969.01,0,1856.27,1,280.64,284.24,301.78,305.35,293.15,293.15,280.35,35851.14,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11703.25,0,1838.49,2274.52,0,1728.51,0.91,1,0,3,1,0
18209700,297.02,297.15,293.15,0,0,284.91,0.74,0.28,0.25,296.95,297.15,293.15,0,0,284.91,0.86,0.44,0.42,296.95,297.15,293.15,0,0,284.91,0.95,0.58,0.41,297.03,297.15,293.15,0,0,284.91,0.75,0.29,0.28,297.1,297.15,293.15,0,0,284.94,0.48,0.08,0.39,284.91,284.95,300.85,298.73,298.53,297.1,284.9,1,0.52,0.2,0.2,1.0,1,2.65,0.31,2.34,-0.7,0.9,0.9,0,148.45,127,66208.95,0,1726.58,1,280.4,284.03,301.76,305.46,293.15,293.15,280.35,35962.89,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11230.87,0,1845.68,2274.52,0,1781.69,0.91,1,0,3,1,0
18210000,297.01,297.15,293.15,0,0,284.78,0.76,0.27,0.25,296.94,297.15,293.15,0,0,284.77,0.88,0.44,0.42,296.92,297.15,293.15,0,0,284.77,0.98,0.58,0.4,297.03,297.15,293.15,0,0,284.78,0.77,0.29,0.28,297.1,297.15,293.15,0,0,284.78,0.5,0.08,0.38,284.77,284.95,300.77,298.65,298.5,297.1,284.77,1,0.5,0.21,0.21,1.0,1,2.59,0.3,2.29,-0.68,0.9,0.9,0,123.62,103,65081.58,0,1536.91,1,280.36,283.92,301.67,305.27,293.15,293.15,280.35,36156.59,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10947.19,0,1838.78,2274.52,0,1784.63,0.91,1,0,3,1,0
18210300,297.03,297.15,293.15,0,0,284.96,0.8,0.27,0.25,296.95,297.15,293.15,0,0,284.95,0.93,0.43,0.41,296.95,297.15,293.15,0,0,284.95,1.0,0.57,0.38,297.03,297.15,293.15,0,0,284.96,0.81,0.28,0.27,297.1,297.15,293.15,0,0,284.98,0.52,0.08,0.37,284.95,284.95,300.7,298.56,298.48,297.1,284.94,1,0.47,0.21,0.21,1.0,1,2.52,0.3,2.22,-0.66,0.9,0.9,0,97.4,67,62197.11,0,1329.81,1,280.7,284.11,301.59,305.08,293.15,293.15,280.65,35928.55,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10716.5,0,1842.2,2274.52,0,1690.83,0.91,1,0,3,1,0
18210600,297.02,297.15,293.15,0,0,284.76,0.82,0.27,0.24,296.94,297.15,293.15,0,0,284.76,0.96,0.42,0.4,297.09,297.15,293.15,0,0,284.76,1.0,0.58,0.34,297.02,297.15,293.15,0,0,284.76,0.83,0.28,0.27,297.11,297.15,293.15,0,0,284.77,0.54,0.08,0.36,284.76,284.95,300.63,298.47,298.46,297.11,284.76,1,0.45,0.21,0.21,1.0,1,2.42,0.28,2.14,-0.64,0.9,0.9,0,81.08,73,60378.28,0,1145.81,1,280.66,283.96,301.48,304.83,293.15,293.15,280.65,36171.95,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10364.05,0,1835.71,2274.52,0,1670.37,0.9,1,0,3,1,0
18210900,297.04,297.15,293.15,0,0,285.07,0.79,0.26,0.24,296.96,297.15,293.15,0,0,285.07,0.92,0.42,0.4,297.05,297.15,293.15,0,0,285.07,1.0,0.57,0.38,297.03,297.15,293.15,0,0,285.07,0.8,0.28,0.26,297.11,297.15,293.15,0,0,285.09,0.52,0.08,0.36,285.07,284.95,300.56,298.38,298.44,297.11,285.06,1,0.46,0.22,0.22,1.0,1,2.46,0.3,2.16,-0.64,0.9,0.9,0,94.62,112,59417.66,0,1248.13,1,281.0,284.26,301.43,304.74,293.15,293.15,280.95,35819.43,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10370.85,0,1844.44,2274.52,0,1599.4,0.91,1,0,3,1,0
18211200,297.02,297.15,293.15,0,0,284.96,0.76,0.26,0.23,296.95,297.15,293.15,0,0,284.96,0.88,0.41,0.39,296.88,297.15,293.15,0,0,284.96,0.98,0.55,0.39,297.02,297.15,293.15,0,0,284.96,0.77,0.27,0.26,297.1,297.15,293.15,0,0,284.96,0.49,0.08,0.36,284.96,284.95,300.5,298.29,298.41,297.1,284.96,1,0.47,0.22,0.22,1.0,1,2.45,0.3,2.15,-0.64,0.9,0.9,0,112.67,118,59108.09,0,1303.66,1,280.94,284.16,301.26,304.48,293.15,293.15,280.95,36004.85,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10153.14,0,1842.22,2274.52,0,1636.98,0.91,1,0,3,1,0
18211500,297.02,297.15,293.15,0,0,284.76,0.74,0.25,0.23,296.94,297.15,293.15,0,0,284.76,0.86,0.41,0.39,296.87,297.15,293.15,0,0,284.75,0.95,0.54,0.38,297.02,297.15,293.15,0,0,284.76,0.75,0.27,0.26,297.09,297.15,293.15,0,0,284.79,0.48,0.07,0.35,284.76,284.95,300.42,298.2,298.37,297.09,284.74,1,0.48,0.22,0.22,1.0,1,2.41,0.29,2.11,-0.63,0.9,0.9,0,123.83,127,59261.43,0,1303.77,1,280.7,283.95,301.25,304.61,293.15,293.15,280.65,36097.28,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10327.02,0,1851.89,2274.52,0,1692.04,0.91,1,0,3,1,0
18211800,297.02,297.15,293.15,0,0,285.05,0.73,0.25,0.23,296.94,297.15,293.15,0,0,285.05,0.85,0.4,0.38,296.86,297.15,293.15,0,0,285.05,0.94,0.53,0.37,297.01,297.15,293.15,0,0,285.05,0.74,0.26,0.25,297.09,297.15,293.15,0,0,285.04,0.47,0.07,0.34,285.05,284.95,300.34,298.12,298.34,297.09,285.05,1,0.47,0.22,0.22,1.0,1,2.36,0.29,2.07,-0.61,0.9,0.9,0,126.89,118,55748.91,0,1254.37,1,281.24,284.28,301.08,304.11,293.15,293.15,281.25,35960.87,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9787.0,0,1835.59,2274.52,0,1523.02,0.9,1,0,3,1,0
18212100,297.02,297.15,293.15,0,0,284.85,0.75,0.25,0.22,296.95,297.15,293.15,0,0,284.85,0.87,0.39,0.38,296.87,297.15,293.15,0,0,284.84,0.97,0.52,0.37,297.02,297.15,293.15,0,0,284.85,0.76,0.26,0.25,297.1,297.15,293.15,0,0,284.88,0.48,0.07,0.33,284.85,284.95,300.25,298.05,298.31,297.1,284.83,1,0.45,0.23,0.23,1.0,1,2.32,0.29,2.03,-0.6,0.9,0.9,0,106.83,82,56071.64,0,1130.62,1,281.0,284.07,301.1,304.29,293.15,293.15,280.95,35979.93,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9968.76,0,1857.43,2274.52,0,1602.47,0.91,1,0,3,1,0
18212400,297.0,297.15,293.15,0,0,284.67,0.78,0.24,0.22,296.93,297.15,293.15,0,0,284.67,0.91,0.38,0.37,296.84,297.15,293.15,0,0,284.67,1.0,0.51,0.36,297.0,297.15,293.15,0,0,284.67,0.79,0.25,0.24,297.09,297.15,293.15,0,0,284.66,0.5,0.07,0.31,284.67,284.95,300.15,297.98,298.27,297.09,284.67,1,0.42,0.23,0.23,1.0,1,2.24,0.28,1.96,-0.58,0.89,0.89,0,83.23,58,54515.69,0,955.94,1,280.94,283.93,300.93,303.91,293.15,293.15,280.95,36406.13,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9622.75,0,1813.25,2274.52,0,1537.14,0.9,1,0,3,1,0
18212700,298.03,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.12,0.0,0.0,0.0,297.87,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.54,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.21,294.15,300.03,297.91,299.07,299.84,283.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,170.91,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
