time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213000,298.33,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.89,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.21,294.15,299.88,297.83,299.13,299.92,284.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,50.97,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213300,298.49,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.21,294.15,299.71,297.73,299.16,299.84,284.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,44.25,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213600,298.58,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.2,294.15,299.53,297.63,299.19,299.63,284.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,44.13,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213900,298.63,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.2,294.15,299.34,297.51,299.21,299.47,285.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,39.67,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214200,298.66,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.19,294.15,299.15,297.4,299.21,299.35,285.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,37.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214500,298.68,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.18,294.15,298.96,297.27,299.2,299.21,285.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,34.47,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214800,298.69,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.18,294.15,298.77,297.15,299.18,299.12,285.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.47,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215100,298.69,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.18,294.15,298.59,297.04,299.15,299.06,285.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,30.7,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215400,298.7,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.19,294.15,298.42,296.93,299.13,299.04,285.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.12,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215700,298.7,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.19,294.15,298.27,296.83,299.12,299.04,285.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.81,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216000,298.71,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.19,294.15,298.15,296.74,299.12,299.04,285.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.5,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216300,298.71,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.19,294.15,298.06,296.68,299.12,299.04,286.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.64,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216600,298.71,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.19,294.15,298.02,296.64,299.12,299.04,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.24,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216900,298.71,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.2,294.15,298.01,296.64,299.12,299.04,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.99,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217200,298.71,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.21,294.15,298.03,296.65,299.09,299.03,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.1,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217500,298.71,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.21,294.15,298.06,296.67,299.05,298.99,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.35,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217800,298.72,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.21,294.15,298.11,296.7,299.0,298.92,286.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,24.06,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218100,298.72,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.22,294.15,298.16,296.73,298.95,298.78,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.6,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218400,298.72,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.22,294.15,298.2,296.76,298.91,298.63,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.82,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218700,298.72,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.23,294.15,298.23,296.79,298.88,298.53,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.99,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219000,298.72,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.24,294.15,298.23,296.79,298.84,298.42,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.39,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219300,298.72,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.25,294.15,298.21,296.78,298.81,298.32,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.56,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219600,298.73,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.27,294.15,298.15,296.74,298.77,298.25,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.44,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219900,298.73,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.28,294.15,298.04,296.67,298.74,298.18,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.05,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220200,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.18,0.0,0.0,0.0,285.3,294.15,297.89,296.57,298.7,298.11,286.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.43,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220500,298.72,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.7,296.45,298.65,298.04,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.86,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220800,298.72,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.34,294.15,297.48,296.31,298.59,297.93,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.46,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221100,298.72,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.36,294.15,297.26,296.16,298.53,297.82,286.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.89,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221400,298.72,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.38,294.15,297.02,296.01,298.45,297.75,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.24,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221700,298.71,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.4,294.15,296.8,295.86,298.38,297.71,286.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.16,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222000,298.71,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.43,294.15,296.59,295.72,298.31,297.66,286.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.1,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222300,298.71,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.44,294.15,296.42,295.6,298.28,297.65,286.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.33,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222600,298.7,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.27,295.51,298.27,297.65,286.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.66,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222900,298.7,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.18,295.45,298.27,297.65,286.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.22,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223200,298.7,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.52,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223500,298.69,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,286.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.23,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223800,298.69,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,286.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224100,298.69,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,286.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.84,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224400,298.68,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.7,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224700,298.68,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.59,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225000,298.68,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.49,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225300,298.68,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.41,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225600,298.67,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225900,298.67,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226200,298.67,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226500,298.67,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226800,298.67,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227100,298.66,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227400,298.66,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.45,294.15,296.15,295.42,298.27,297.65,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227700,298.66,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.46,294.15,296.15,295.42,298.26,297.65,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.42,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228000,298.65,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.47,294.15,296.15,295.42,298.22,297.63,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228300,298.65,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.5,294.15,296.15,295.42,298.13,297.56,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.17,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228600,298.65,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.52,294.15,296.15,295.42,298.03,297.46,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.2,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228900,298.65,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.55,294.15,296.15,295.42,297.93,297.32,287.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.62,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229200,298.65,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.39,0.0,0.0,0.0,285.58,294.15,296.15,295.42,297.84,297.06,287.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.02,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229500,298.64,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.61,294.15,296.15,295.42,297.75,296.81,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.22,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229800,298.64,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.64,294.15,296.15,295.42,297.66,296.64,287.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.28,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230100,298.64,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.67,294.15,296.15,295.42,297.58,296.51,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.44,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230400,298.64,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.7,294.15,296.15,295.42,297.5,296.38,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.65,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230700,298.64,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.73,294.15,296.15,295.42,297.43,296.28,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.73,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231000,298.63,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.76,294.15,296.15,295.42,297.36,296.23,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.61,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231300,298.63,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.8,294.15,296.15,295.42,297.3,296.21,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.45,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231600,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.83,294.15,296.15,295.42,297.24,296.19,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.47,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231900,298.63,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.86,294.15,296.15,295.42,297.18,296.18,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.38,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232200,298.62,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.9,294.15,296.15,295.42,297.12,296.18,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.15,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232500,298.62,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.93,294.15,296.15,295.42,297.07,296.18,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.05,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232800,298.62,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.96,294.15,296.15,295.42,297.03,296.17,287.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.16,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233100,298.61,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.98,294.15,296.15,295.42,297.02,296.17,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.67,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233400,298.61,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.01,296.18,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.08,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233700,298.61,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.01,296.18,287.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.76,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234000,298.6,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.01,296.18,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.29,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234300,298.6,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.01,296.18,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.07,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234600,298.6,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.01,296.18,287.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.36,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234900,298.59,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.01,296.18,287.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.8,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235200,298.59,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.72,0.0,0.0,0.0,286.01,294.15,296.15,295.42,296.99,296.18,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.76,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235500,298.59,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.75,0.0,0.0,0.0,286.04,294.15,296.15,295.42,296.95,296.18,287.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.21,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235800,298.59,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.78,0.0,0.0,0.0,286.07,294.15,296.15,295.42,296.91,296.18,287.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.51,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236100,298.59,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.8,0.0,0.0,0.0,286.11,294.15,296.15,295.42,296.87,296.17,287.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.83,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236400,298.59,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,286.14,294.15,296.15,295.42,296.83,296.17,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.18,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236700,298.59,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.86,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.8,296.16,287.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.53,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237000,298.59,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.89,0.0,0.0,0.0,286.21,294.15,296.15,295.42,296.76,296.16,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.67,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237300,298.59,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.24,294.15,296.15,295.42,296.73,296.15,287.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.7,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237600,298.59,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,296.15,295.42,296.7,296.15,287.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.73,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237900,298.59,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.98,0.0,0.0,0.0,286.31,294.15,296.15,295.42,296.67,296.15,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.76,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238200,298.59,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.01,0.0,0.0,0.0,286.34,294.15,296.15,295.42,296.64,296.15,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.76,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238500,298.59,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.04,0.0,0.0,0.0,286.38,294.15,296.15,295.42,296.61,296.15,287.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.56,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238800,298.59,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.41,294.15,296.15,295.42,296.59,296.15,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.34,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239100,298.58,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.09,0.0,0.0,0.0,286.44,294.15,296.15,295.42,296.57,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.23,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239400,298.58,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.12,0.0,0.0,0.0,286.48,294.15,296.15,295.42,296.54,296.15,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.16,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239700,298.58,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.15,0.0,0.0,0.0,286.51,294.15,296.15,295.42,296.53,296.15,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.34,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240000,298.58,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.53,294.15,296.15,295.42,296.49,296.14,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.64,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240300,298.58,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.54,294.15,296.15,295.42,296.48,296.15,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.38,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240600,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.46,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240900,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.49,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241200,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.13,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
