time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18241500,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.92,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241800,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.76,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242100,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.63,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242400,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.53,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242700,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.44,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243000,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.37,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243300,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243600,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,287.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243900,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,288.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244200,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,288.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244500,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244800,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.48,296.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245100,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.13,295.42,296.48,296.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245400,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.08,295.39,296.48,296.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245700,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.99,295.36,296.48,296.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246000,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.89,295.32,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246300,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.77,295.28,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246600,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.65,295.24,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246900,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.53,295.19,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247200,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.41,295.16,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247500,298.52,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.31,295.13,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247800,298.52,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.22,295.12,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248100,298.52,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.17,295.12,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248400,298.51,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.15,295.15,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248700,298.51,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.16,295.16,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249000,298.51,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.19,295.19,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249300,298.51,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.24,295.24,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249600,298.51,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.3,295.3,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249900,298.51,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.37,295.37,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250200,298.51,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.46,295.46,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250500,298.52,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.56,295.56,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250800,298.52,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.67,295.67,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251100,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.78,295.78,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251400,298.54,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,295.9,295.9,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251700,298.55,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.03,296.03,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252000,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.15,296.15,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252300,298.58,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.29,296.24,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252600,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.45,296.32,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252900,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.63,296.38,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253200,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,296.82,296.44,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253500,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.35,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,297.01,296.49,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253800,298.7,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,297.21,296.53,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254100,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,297.41,296.56,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254400,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,297.59,296.59,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254700,298.8,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,297.77,296.62,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255000,298.84,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,297.92,296.66,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255300,298.87,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,298.05,296.69,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255600,298.91,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.55,294.15,298.15,296.74,296.48,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255900,298.79,297.15,293.15,0,0,292.3,0.57,0.05,0.05,298.57,297.15,293.15,0,0,292.3,0.57,0.05,0.05,298.64,297.15,293.15,0,0,292.3,0.57,0.05,0.04,298.41,297.15,293.15,0,0,292.3,0.57,0.05,0.05,298.29,297.15,293.15,0,0,292.3,0.57,0.05,0.23,292.39,284.95,298.21,296.8,298.45,298.64,292.65,1,0.15,0.27,0.27,1.0,1,0.61,0.06,0.55,-0.21,0.0,0.0,0,20.6,60,2764.67,0,34.24,1,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18256200,298.82,297.15,293.15,0,0,295.13,0.5,0.05,0.05,298.56,297.15,293.15,0,0,295.13,0.5,0.05,0.05,298.64,297.15,293.15,0,0,295.13,0.5,0.05,0.04,298.4,297.15,293.15,0,0,295.13,0.5,0.05,0.05,298.27,297.15,293.15,0,0,295.13,0.5,0.05,0.23,295.2,284.95,298.24,296.86,298.45,298.64,295.37,1,0.19,1.0,1.0,0.99,1,0.62,0.3,0.32,0.03,0.0,0.0,0,37.43,60,1509.27,0,52.63,1,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18256500,298.9,297.15,293.15,0,0,296.8,0.49,0.05,0.05,298.6,297.15,293.15,0,0,296.8,0.49,0.05,0.05,298.68,297.15,293.15,0,0,296.8,0.49,0.05,0.04,298.44,297.15,293.15,0,0,296.8,0.49,0.05,0.05,298.31,297.15,293.15,0,0,296.8,0.49,0.05,0.23,296.84,284.95,298.25,296.92,298.48,298.7,296.93,1,0.2,0.98,0.98,1.0,1,0.62,0.3,0.32,0.03,0.0,0.0,0,43.29,36,769.66,0,59.19,1,280.94,283.93,300.93,303.91,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18256800,298.95,297.15,293.15,0,0,297.69,0.9,0.27,0.11,298.64,297.15,293.15,0,0,297.69,0.9,0.23,0.11,298.71,297.15,293.15,0,0,297.69,0.9,0.24,0.08,298.49,297.15,293.15,0,0,297.69,0.9,0.21,0.11,298.36,297.15,293.15,0,0,297.69,0.9,0.19,0.52,297.55,284.95,298.23,296.99,298.5,298.74,296.19,1,0.24,0.98,0.98,1.0,1,1.4,0.66,0.73,0.12,1.0,1.0,0,15.58,74,13891.65,0,192.5,1,281.05,296.84,301.43,303.83,293.15,293.15,283.15,2608.82,18000,313.15,0,18000,1,0,0,0,1,0.09,1,0,1.0,0.94,0.94,0,4.74,4.74,0,0,0,0,9400.06,0,20.07,2055.26,0,0.0,0.2,1,0,3,1,0
18257100,298.46,297.15,293.15,0,0,287.86,0.95,0.27,0.14,298.22,297.15,293.15,0,0,287.86,0.95,0.23,0.15,298.25,297.15,293.15,0,0,287.86,0.95,0.24,0.11,298.05,297.15,293.15,0,0,287.86,0.95,0.2,0.15,297.86,297.15,293.15,0,0,287.86,0.98,0.18,0.8,287.86,284.95,298.2,297.05,298.24,298.28,287.86,1,0.35,0.92,0.92,1.0,1,2.04,0.97,1.06,0.19,1.0,1.0,0,26.49,134,40524.49,0,570.6,1,283.08,287.32,300.22,302.48,293.15,293.15,283.15,8192.52,20160,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,2.29,2.29,0,5.12,5.12,0,0,0,0,8460.64,0,254.53,2274.52,0,1005.44,0.47,1,0,3,1,0
18257400,297.94,297.15,293.15,0,0,287.37,0.76,0.26,0.23,297.79,297.15,293.15,0,0,287.38,0.72,0.22,0.21,297.81,297.15,293.15,0,0,287.38,0.73,0.22,0.16,297.67,297.15,293.15,0,0,287.38,0.69,0.19,0.18,297.47,297.15,293.15,0,0,287.38,0.65,0.15,0.71,287.37,284.95,298.16,297.12,297.98,297.82,287.36,1,0.44,0.87,0.87,1.0,1,2.24,1.07,1.17,0.22,1.0,1.0,0,101.87,142,47456.1,0,1023.43,1,283.15,286.76,300.2,302.86,293.15,293.15,283.15,15682.79,22320,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,3.17,3.17,0,5.12,5.12,0,0,0,0,9081.83,0,674.15,2274.52,0,1349.75,0.65,1,0,3,1,0
18257700,297.77,297.15,293.15,0,0,286.88,0.75,0.26,0.24,297.62,297.15,293.15,0,0,286.88,0.7,0.22,0.21,297.64,297.15,293.15,0,0,286.88,0.71,0.22,0.16,297.52,297.15,293.15,0,0,286.88,0.67,0.19,0.18,297.3,297.15,293.15,0,0,286.89,0.62,0.14,0.67,286.88,284.95,298.12,297.18,297.88,297.65,286.88,1,0.44,0.83,0.83,1.0,1,2.18,1.04,1.15,0.2,1.0,1.0,0,116.76,106,48540.47,0,1024.57,1,283.15,286.3,300.19,302.88,293.15,293.15,283.15,21361.94,25560,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,3.69,3.69,0,5.12,5.12,0,0,0,0,9151.22,0,1071.72,2274.52,0,1408.47,0.76,1,0,3,1,0
18258000,297.7,297.15,293.15,0,0,286.68,0.79,0.27,0.25,297.55,297.15,293.15,0,0,286.68,0.74,0.22,0.21,297.56,297.15,293.15,0,0,286.68,0.74,0.23,0.16,297.45,297.15,293.15,0,0,286.68,0.7,0.19,0.18,297.23,297.15,293.15,0,0,286.68,0.64,0.14,0.65,286.68,284.95,298.09,297.23,297.82,297.58,286.68,1,0.43,0.81,0.81,1.0,1,2.19,1.03,1.15,0.2,1.0,1.0,0,96.69,82,49501.57,0,952.93,1,283.15,286.1,300.24,302.98,293.15,293.15,283.15,25262.79,27720,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,9235.79,0,1378.3,2274.52,0,1433.64,0.82,1,0,3,1,0
18258300,297.66,297.15,293.15,0,0,286.56,0.86,0.29,0.26,297.5,297.15,293.15,0,0,286.56,0.8,0.23,0.22,297.51,297.15,293.15,0,0,286.56,0.81,0.24,0.17,297.4,297.15,293.15,0,0,286.56,0.76,0.2,0.19,297.2,297.15,293.15,0,0,286.57,0.68,0.14,0.64,286.56,284.95,298.07,297.29,297.79,297.53,286.56,1,0.41,0.79,0.79,1.0,1,2.2,1.04,1.17,0.2,1.0,1.0,0,69.09,46,50458.64,0,867.61,1,283.15,285.97,300.29,303.08,293.15,293.15,283.15,28669.22,30960,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,9325.71,0,1666.27,2274.52,0,1465.64,0.88,1,0,3,1,0
18258600,297.62,297.15,293.15,0,0,286.48,1.0,0.3,0.26,297.46,297.15,293.15,0,0,286.48,0.93,0.24,0.22,297.47,297.15,293.15,0,0,286.48,0.94,0.24,0.17,297.37,297.15,293.15,0,0,286.48,0.88,0.2,0.19,297.18,297.15,293.15,0,0,286.49,0.78,0.14,0.63,286.48,284.95,298.07,297.33,297.77,297.5,286.48,1,0.39,0.76,0.76,1.0,1,2.22,1.04,1.18,0.19,1.0,1.0,0,41.63,25,51174.77,0,779.49,1,283.15,285.88,300.34,303.16,293.15,293.15,283.15,31494.4,33120,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.49,4.49,0,5.12,5.12,0,0,0,0,9395.78,0,1918.54,2274.52,0,1494.04,0.92,1,0,3,1,0
18258900,297.67,297.15,293.15,0,0,286.34,1.0,0.32,0.26,297.43,297.15,293.15,0,0,286.34,0.95,0.24,0.23,297.43,297.15,293.15,0,0,286.34,0.96,0.25,0.17,297.35,297.15,293.15,0,0,286.34,0.89,0.2,0.19,297.16,297.15,293.15,0,0,286.34,0.79,0.14,0.63,286.34,284.95,298.09,297.36,297.77,297.49,286.33,1,0.39,0.74,0.74,1.0,1,2.23,1.04,1.19,0.19,1.0,1.0,0,40.72,65,51946.68,0,781.0,1,283.06,285.72,300.38,303.26,293.15,293.15,283.05,34352.94,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,9494.18,0,2185.58,2274.52,0,1513.39,0.96,1,0,3,1,0
18259200,297.54,297.15,293.15,0,0,285.89,0.89,0.32,0.29,297.38,297.15,293.15,0,0,285.89,0.82,0.25,0.24,297.38,297.15,293.15,0,0,285.89,0.82,0.25,0.18,297.31,297.15,293.15,0,0,285.89,0.77,0.21,0.2,297.13,297.15,293.15,0,0,285.89,0.67,0.14,0.62,285.89,284.95,298.15,297.39,297.76,297.42,285.89,1,0.42,0.72,0.72,1.0,1,2.28,1.06,1.23,0.19,1.0,1.0,0,72.27,101,55416.97,0,956.94,1,282.46,285.24,300.42,303.51,293.15,293.15,282.45,35529.95,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,9748.75,0,2298.86,2274.52,0,1705.41,0.98,1,0,3,1,0
18259500,297.48,297.15,293.15,0,0,285.21,0.88,0.33,0.29,297.33,297.15,293.15,0,0,285.21,0.8,0.25,0.24,297.32,297.15,293.15,0,0,285.21,0.81,0.25,0.18,297.26,297.15,293.15,0,0,285.22,0.76,0.21,0.2,297.1,297.15,293.15,0,0,285.23,0.65,0.13,0.6,285.21,284.95,298.23,297.41,297.76,297.37,285.2,1,0.42,0.69,0.69,1.0,1,2.27,1.04,1.23,0.17,1.0,1.0,0,77.61,65,58376.35,0,960.28,1,281.59,284.53,300.44,303.74,293.15,293.15,281.55,35867.19,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10099.2,0,2331.67,2274.52,0,1836.2,0.98,1,0,3,1,0
18259800,297.43,297.15,293.15,0,0,284.62,0.94,0.33,0.3,297.29,297.15,293.15,0,0,284.63,0.85,0.25,0.24,297.27,297.15,293.15,0,0,284.63,0.86,0.25,0.18,297.23,297.15,293.15,0,0,284.63,0.8,0.21,0.2,297.07,297.15,293.15,0,0,284.63,0.69,0.13,0.58,284.62,284.95,298.3,297.43,297.77,297.32,284.62,1,0.4,0.67,0.67,1.0,1,2.23,1.01,1.22,0.16,0.99,0.99,0,59.54,41,59721.26,0,859.0,1,280.96,283.94,300.44,303.75,293.15,293.15,280.95,36163.58,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,10110.15,0,2329.99,2274.52,0,1891.67,0.98,1,0,3,1,0
18260100,297.42,297.15,293.15,0,0,283.91,1.0,0.34,0.28,297.25,297.15,293.15,0,0,283.91,0.93,0.25,0.24,297.23,297.15,293.15,0,0,283.91,0.94,0.25,0.18,297.19,297.15,293.15,0,0,283.91,0.87,0.21,0.2,297.05,297.15,293.15,0,0,283.92,0.74,0.12,0.56,283.91,284.95,298.38,297.46,297.78,297.29,283.89,1,0.38,0.65,0.65,1.0,1,2.16,0.97,1.2,0.14,0.96,0.96,0,42.85,25,61021.2,0,733.44,1,280.09,283.21,300.47,303.92,293.15,293.15,280.05,36829.87,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,10373.06,0,2251.98,2274.52,0,1957.26,0.97,1,0,3,1,0
18260400,297.47,297.15,293.15,0,0,283.36,1.0,0.35,0.27,297.22,297.15,293.15,0,0,283.36,0.94,0.25,0.24,297.19,297.15,293.15,0,0,283.36,0.94,0.25,0.18,297.17,297.15,293.15,0,0,283.36,0.87,0.2,0.19,297.04,297.15,293.15,0,0,283.36,0.73,0.12,0.54,283.36,284.95,298.46,297.48,297.81,297.3,283.36,1,0.37,0.64,0.64,1.0,1,2.12,0.94,1.19,0.13,0.91,0.91,0,41.41,48,61450.79,0,694.0,1,279.46,282.68,300.47,303.86,293.15,293.15,279.45,37859.39,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,10298.84,0,2053.29,2274.52,0,1945.24,0.94,1,0,3,1,0
18260700,297.34,297.15,293.15,0,0,283.68,0.94,0.35,0.31,297.21,297.15,293.15,0,0,283.68,0.84,0.25,0.24,297.19,297.15,293.15,0,0,283.68,0.84,0.25,0.18,297.16,297.15,293.15,0,0,283.68,0.78,0.2,0.19,297.04,297.15,293.15,0,0,283.66,0.65,0.11,0.53,283.68,284.95,298.54,297.5,297.81,297.24,283.7,1,0.4,0.62,0.62,1.0,1,2.17,0.95,1.22,0.12,0.86,0.86,0,64.07,74,60270.34,0,817.45,1,279.7,283.03,300.44,303.63,293.15,293.15,279.75,38246.5,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,9982.87,0,1762.39,2274.52,0,1819.61,0.89,1,0,3,1,0
18261000,297.39,297.15,293.15,0,0,284.35,0.98,0.36,0.32,297.25,297.15,293.15,0,0,284.35,0.87,0.26,0.24,297.22,297.15,293.15,0,0,284.35,0.87,0.26,0.18,297.2,297.15,293.15,0,0,284.35,0.81,0.21,0.2,297.08,297.15,293.15,0,0,284.34,0.67,0.11,0.52,284.35,284.95,298.62,297.53,297.86,297.28,284.36,1,0.4,0.6,0.6,1.0,1,2.2,0.94,1.26,0.1,0.84,0.84,0,56.77,50,57533.79,0,816.02,1,280.34,283.69,300.5,303.6,293.15,293.15,280.35,37412.9,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.1,4.1,0,5.12,5.12,0,0,0,0,9823.36,0,1555.25,2274.52,0,1676.58,0.85,1,0,3,1,0
18261300,297.56,297.15,293.15,0,0,284.95,1.0,0.39,0.27,297.3,297.15,293.15,0,0,284.95,0.96,0.26,0.25,297.26,297.15,293.15,0,0,284.95,0.96,0.26,0.18,297.24,297.15,293.15,0,0,284.95,0.89,0.21,0.2,297.12,297.15,293.15,0,0,284.94,0.73,0.12,0.53,284.96,284.95,298.7,297.55,297.94,297.38,284.97,1,0.38,0.58,0.58,1.0,1,2.16,0.9,1.26,0.08,0.84,0.84,0,42.15,29,53104.92,0,728.4,1,281.19,284.32,300.5,303.33,293.15,293.15,281.25,36358.17,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,9311.76,0,1473.91,2274.52,0,1514.28,0.84,1,0,3,1,0
18261600,297.72,297.15,293.15,0,0,285.54,1.0,0.42,0.28,297.34,297.15,293.15,0,0,285.54,0.96,0.27,0.26,297.3,297.15,293.15,0,0,285.54,0.96,0.27,0.19,297.27,297.15,293.15,0,0,285.54,0.89,0.22,0.21,297.17,297.15,293.15,0,0,285.53,0.73,0.12,0.55,285.54,284.95,298.79,297.58,298.02,297.48,285.55,1,0.39,0.56,0.56,1.0,1,2.23,0.92,1.31,0.07,0.85,0.85,0,44.79,69,51930.71,0,803.47,1,281.84,284.88,300.57,303.36,293.15,293.15,281.85,35268.95,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.07,4.07,0,5.12,5.12,0,0,0,0,9362.95,0,1506.32,2274.52,0,1397.47,0.85,1,0,3,1,0
18261900,297.57,297.15,293.15,0,0,286.32,0.99,0.42,0.38,297.39,297.15,293.15,0,0,286.31,0.87,0.29,0.27,297.34,297.15,293.15,0,0,286.31,0.86,0.28,0.2,297.31,297.15,293.15,0,0,286.31,0.81,0.23,0.22,297.2,297.15,293.15,0,0,286.3,0.66,0.13,0.57,286.31,284.95,298.88,297.61,298.02,297.44,286.33,1,0.44,0.54,0.54,1.0,1,2.46,0.99,1.46,0.06,0.9,0.9,0,70.92,127,52128.36,0,1136.09,1,282.69,285.61,300.61,303.36,293.15,293.15,282.75,34177.59,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,9366.83,0,1667.12,2274.52,0,1384.74,0.88,1,0,3,1,0
18262200,297.51,297.15,293.15,0,0,285.91,0.93,0.42,0.38,297.39,297.15,293.15,0,0,285.91,0.82,0.29,0.28,297.33,297.15,293.15,0,0,285.91,0.81,0.29,0.2,297.31,297.15,293.15,0,0,285.91,0.76,0.23,0.22,297.2,297.15,293.15,0,0,285.91,0.62,0.13,0.59,285.91,284.95,298.96,297.64,298.01,297.41,285.9,1,0.47,0.51,0.51,1.0,1,2.51,0.97,1.54,0.01,0.93,0.93,0,95.74,103,55339.12,0,1305.83,1,282.16,285.15,300.69,303.78,293.15,293.15,282.15,34460.25,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,9781.69,0,1883.5,2274.52,0,1635.55,0.91,1,0,3,1,0
18262500,297.44,297.15,293.15,0,0,285.23,0.96,0.43,0.39,297.35,297.15,293.15,0,0,285.23,0.85,0.3,0.28,297.29,297.15,293.15,0,0,285.23,0.84,0.29,0.2,297.28,297.15,293.15,0,0,285.23,0.79,0.24,0.22,297.17,297.15,293.15,0,0,285.24,0.64,0.13,0.58,285.23,284.95,299.06,297.67,298.01,297.36,285.21,1,0.46,0.49,0.49,1.0,1,2.51,0.94,1.57,-0.02,0.94,0.94,0,84.2,67,59137.05,0,1256.85,1,281.3,284.43,300.71,304.04,293.15,293.15,281.25,35277.98,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,10227.01,0,2017.6,2274.52,0,1785.73,0.93,1,0,3,1,0
18262800,297.41,297.15,293.15,0,0,284.64,1.0,0.43,0.36,297.31,297.15,293.15,0,0,284.64,0.9,0.3,0.28,297.24,297.15,293.15,0,0,284.64,0.89,0.28,0.2,297.24,297.15,293.15,0,0,284.65,0.84,0.24,0.22,297.15,297.15,293.15,0,0,284.65,0.68,0.12,0.57,284.64,284.95,299.15,297.71,298.02,297.32,284.64,1,0.44,0.48,0.48,1.0,1,2.46,0.89,1.57,-0.05,0.94,0.94,0,64.73,43,60859.59,0,1113.89,1,280.66,283.85,300.72,304.09,293.15,293.15,280.65,36083.03,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,10285.55,0,2048.2,2274.52,0,1867.45,0.94,1,0,3,1,0
18263100,297.55,297.15,293.15,0,0,283.93,1.0,0.46,0.31,297.27,297.15,293.15,0,0,283.93,0.96,0.3,0.28,297.19,297.15,293.15,0,0,283.93,0.94,0.28,0.2,297.21,297.15,293.15,0,0,283.93,0.88,0.23,0.22,297.13,297.15,293.15,0,0,283.94,0.71,0.12,0.55,283.93,284.95,299.25,297.75,298.09,297.37,283.92,1,0.41,0.47,0.47,1.0,1,2.36,0.82,1.53,-0.08,0.9,0.9,0,52.22,52,62190.93,0,952.47,1,279.8,283.14,300.76,304.25,293.15,293.15,279.75,37084.05,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,10566.51,0,1958.14,2274.52,0,1910.3,0.92,1,0,3,1,0
18263400,297.51,297.15,293.15,0,0,284.45,1.0,0.47,0.36,297.27,297.15,293.15,0,0,284.45,0.91,0.3,0.29,297.19,297.15,293.15,0,0,284.45,0.89,0.28,0.2,297.2,297.15,293.15,0,0,284.45,0.84,0.24,0.22,297.13,297.15,293.15,0,0,284.44,0.67,0.12,0.55,284.45,284.95,299.34,297.79,298.12,297.36,284.46,1,0.43,0.46,0.46,1.0,1,2.43,0.84,1.59,-0.09,0.88,0.88,0,63.04,88,60754.46,0,1076.68,1,280.34,283.67,300.76,304.0,293.15,293.15,280.35,36954.48,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10215.75,0,1809.76,2274.52,0,1726.08,0.9,1,0,3,1,0
18263700,297.37,297.15,293.15,0,0,285.24,0.98,0.46,0.42,297.32,297.15,293.15,0,0,285.24,0.85,0.31,0.3,297.24,297.15,293.15,0,0,285.24,0.83,0.29,0.2,297.24,297.15,293.15,0,0,285.24,0.79,0.24,0.23,297.15,297.15,293.15,0,0,285.23,0.63,0.12,0.56,285.24,284.95,299.44,297.82,298.13,297.31,285.26,1,0.47,0.44,0.44,1.0,1,2.56,0.85,1.71,-0.12,0.89,0.89,0,87.27,112,59228.79,0,1332.16,1,281.2,284.45,300.8,303.93,293.15,293.15,281.25,35919.31,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9973.47,0,1769.97,2274.52,0,1658.09,0.89,1,0,3,1,0
18264000,297.38,297.15,293.15,0,0,285.37,0.98,0.47,0.42,297.34,297.15,293.15,0,0,285.37,0.86,0.32,0.3,297.26,297.15,293.15,0,0,285.37,0.84,0.3,0.21,297.26,297.15,293.15,0,0,285.37,0.79,0.25,0.24,297.16,297.15,293.15,0,0,285.37,0.63,0.12,0.57,285.37,284.95,299.54,297.86,298.18,297.33,285.37,1,0.48,0.42,0.42,1.0,1,2.61,0.83,1.78,-0.17,0.91,0.91,0,89.09,88,60287.21,0,1404.33,1,281.26,284.55,300.91,304.23,293.15,293.15,281.25,35417.73,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10268.55,0,1834.51,2274.52,0,1738.3,0.9,1,0,3,1,0
18264300,297.36,297.15,293.15,0,0,284.72,1.0,0.48,0.4,297.32,297.15,293.15,0,0,284.72,0.9,0.32,0.31,297.22,297.15,293.15,0,0,284.73,0.87,0.29,0.21,297.23,297.15,293.15,0,0,284.73,0.82,0.25,0.24,297.15,297.15,293.15,0,0,284.74,0.65,0.12,0.56,284.72,284.95,299.64,297.9,298.2,297.3,284.71,1,0.46,0.41,0.41,1.0,1,2.57,0.78,1.79,-0.2,0.9,0.9,0,75.52,52,63589.79,0,1295.93,1,280.4,283.88,300.94,304.51,293.15,293.15,280.35,36045.12,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10762.45,0,1864.41,2274.52,0,1909.31,0.91,1,0,3,1,0
18264600,297.5,297.15,293.15,0,0,284.54,1.0,0.5,0.34,297.29,297.15,293.15,0,0,284.54,0.95,0.32,0.31,297.19,297.15,293.15,0,0,284.54,0.92,0.29,0.21,297.2,297.15,293.15,0,0,284.54,0.86,0.25,0.23,297.13,297.15,293.15,0,0,284.53,0.69,0.12,0.55,284.54,284.95,299.75,297.94,298.27,297.35,284.54,1,0.44,0.4,0.4,1.0,1,2.46,0.72,1.74,-0.22,0.89,0.89,0,60.33,43,61642.1,0,1100.78,1,280.34,283.73,300.89,304.22,293.15,293.15,280.35,36588.75,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,10352.21,0,1802.03,2274.52,0,1797.5,0.9,1,0,3,1,0
18264900,297.58,297.15,293.15,0,0,285.23,1.0,0.52,0.36,297.32,297.15,293.15,0,0,285.23,0.94,0.33,0.32,297.22,297.15,293.15,0,0,285.23,0.9,0.3,0.21,297.23,297.15,293.15,0,0,285.23,0.85,0.25,0.24,297.15,297.15,293.15,0,0,285.21,0.67,0.12,0.56,285.23,284.95,299.85,297.98,298.34,297.41,285.25,1,0.45,0.4,0.4,1.0,1,2.53,0.73,1.79,-0.23,0.89,0.89,0,66.13,97,59161.54,0,1201.64,1,281.2,284.44,300.95,304.06,293.15,293.15,281.25,35873.53,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9987.61,0,1777.15,2274.52,0,1613.49,0.89,1,0,3,1,0
18265200,297.43,297.15,293.15,0,0,285.51,1.0,0.51,0.45,297.36,297.15,293.15,0,0,285.51,0.88,0.34,0.33,297.25,297.15,293.15,0,0,285.51,0.84,0.3,0.21,297.26,297.15,293.15,0,0,285.51,0.8,0.26,0.24,297.17,297.15,293.15,0,0,285.51,0.63,0.12,0.57,285.51,284.95,299.95,298.02,298.35,297.36,285.51,1,0.49,0.38,0.38,1.0,1,2.71,0.76,1.95,-0.27,0.91,0.91,0,92.03,133,62417.79,0,1565.25,1,281.26,284.65,301.09,304.5,293.15,293.15,281.25,35276.66,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10523.33,0,1852.87,2274.52,0,1743.93,0.91,1,0,3,1,0
18265500,297.27,297.15,293.15,0,0,284.9,0.95,0.51,0.46,297.33,297.15,293.15,0,0,284.91,0.83,0.35,0.33,297.21,297.15,293.15,0,0,284.91,0.8,0.3,0.21,297.23,297.15,293.15,0,0,284.91,0.76,0.26,0.25,297.14,297.15,293.15,0,0,284.92,0.6,0.12,0.57,284.91,284.95,300.05,298.06,298.33,297.27,284.89,1,0.51,0.36,0.36,1.0,1,2.72,0.72,2.0,-0.31,0.91,0.91,0,116.74,112,66662.59,0,1688.63,1,280.4,284.01,301.1,304.83,293.15,293.15,280.35,35802.4,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,11157.8,0,1909.38,2274.52,0,1962.05,0.92,1,0,3,1,0
18265800,297.19,297.15,293.15,0,0,284.37,0.97,0.5,0.45,297.28,297.15,293.15,0,0,284.37,0.86,0.35,0.33,297.16,297.15,293.15,0,0,284.37,0.82,0.3,0.21,297.19,297.15,293.15,0,0,284.37,0.78,0.26,0.24,297.11,297.15,293.15,0,0,284.37,0.61,0.12,0.55,284.37,284.95,300.15,298.1,298.34,297.22,284.37,1,0.5,0.36,0.36,1.0,1,2.68,0.69,1.99,-0.33,0.9,0.9,0,103.41,88,68492.04,0,1569.83,1,279.76,283.48,301.11,304.88,293.15,293.15,279.75,36605.29,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11282.35,0,1873.33,2274.52,0,2028.82,0.91,1,0,3,1,0
18266100,297.27,297.15,293.15,0,0,284.91,1.0,0.51,0.42,297.3,297.15,293.15,0,0,284.91,0.91,0.35,0.33,297.18,297.15,293.15,0,0,284.91,0.86,0.3,0.21,297.2,297.15,293.15,0,0,284.91,0.82,0.26,0.24,297.12,297.15,293.15,0,0,284.9,0.64,0.12,0.54,284.91,284.95,300.25,298.14,298.4,297.25,284.92,1,0.47,0.35,0.35,1.0,1,2.62,0.65,1.97,-0.35,0.89,0.89,0,80.4,52,63543.37,0,1385.96,1,280.6,284.06,301.08,304.45,293.15,293.15,280.65,36244.59,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10480.96,0,1818.36,2274.52,0,1793.67,0.9,1,0,3,1,0
18266400,297.52,297.15,293.15,0,0,285.38,1.0,0.54,0.37,297.34,297.15,293.15,0,0,285.38,0.96,0.36,0.34,297.21,297.15,293.15,0,0,285.38,0.9,0.31,0.21,297.23,297.15,293.15,0,0,285.38,0.86,0.26,0.25,297.15,297.15,293.15,0,0,285.37,0.66,0.12,0.55,285.38,284.95,300.35,298.17,298.52,297.38,285.38,1,0.46,0.34,0.34,1.0,1,2.59,0.63,1.96,-0.36,0.91,0.91,0,69.34,73,60649.36,0,1295.62,1,281.24,284.55,301.15,304.41,293.15,293.15,281.25,35583.78,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10303.65,0,1836.16,2274.52,0,1645.74,0.9,1,0,3,1,0
18266700,297.41,297.15,293.15,0,0,284.93,1.0,0.54,0.44,297.33,297.15,293.15,0,0,284.94,0.91,0.37,0.35,297.2,297.15,293.15,0,0,284.94,0.86,0.31,0.22,297.22,297.15,293.15,0,0,284.94,0.82,0.26,0.25,297.16,297.15,293.15,0,0,284.95,0.63,0.12,0.56,284.93,284.95,300.44,298.2,298.53,297.34,284.93,1,0.49,0.34,0.34,1.0,1,2.71,0.65,2.06,-0.38,0.91,0.91,0,87.13,127,66713.52,0,1540.8,1,280.4,284.03,301.26,304.97,293.15,293.15,280.35,35867.68,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11187.74,0,1871.9,2274.52,0,1893.53,0.91,1,0,3,1,0
18267000,297.14,297.15,293.15,0,0,284.51,0.96,0.52,0.47,297.3,297.15,293.15,0,0,284.51,0.85,0.37,0.35,297.16,297.15,293.15,0,0,284.51,0.8,0.3,0.21,297.19,297.15,293.15,0,0,284.51,0.76,0.26,0.25,297.12,297.15,293.15,0,0,284.51,0.58,0.12,0.55,284.51,284.95,300.53,298.23,298.49,297.22,284.51,1,0.52,0.33,0.33,1.0,1,2.76,0.63,2.13,-0.42,0.89,0.89,0,119.52,133,70039.03,0,1754.98,1,279.76,283.58,301.25,305.1,293.15,293.15,279.75,36462.15,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11512.31,0,1847.11,2274.52,0,2040.75,0.91,1,0,3,1,0
18267300,297.15,297.15,293.15,0,0,285.08,0.97,0.52,0.47,297.31,297.15,293.15,0,0,285.08,0.86,0.37,0.36,297.17,297.15,293.15,0,0,285.08,0.81,0.31,0.22,297.19,297.15,293.15,0,0,285.08,0.77,0.26,0.25,297.12,297.15,293.15,0,0,285.07,0.59,0.12,0.54,285.08,284.95,300.61,298.25,298.53,297.23,285.09,1,0.51,0.32,0.32,1.0,1,2.75,0.61,2.14,-0.44,0.9,0.9,0,111.88,97,65895.26,0,1707.57,1,280.6,284.19,301.2,304.69,293.15,293.15,280.65,36017.52,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10767.94,0,1815.84,2274.52,0,1835.14,0.9,1,0,3,1,0
18267600,297.23,297.15,293.15,0,0,285.14,1.0,0.53,0.45,297.34,297.15,293.15,0,0,285.15,0.92,0.38,0.36,297.2,297.15,293.15,0,0,285.15,0.85,0.31,0.22,297.22,297.15,293.15,0,0,285.15,0.82,0.27,0.26,297.14,297.15,293.15,0,0,285.15,0.62,0.12,0.54,285.15,284.95,300.69,298.26,298.58,297.26,285.14,1,0.49,0.31,0.31,1.0,1,2.73,0.59,2.14,-0.45,0.91,0.91,0,90.1,73,65760.16,0,1585.91,1,280.66,284.24,301.29,304.91,293.15,293.15,280.65,35695.95,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10952.93,0,1853.99,2274.52,0,1869.0,0.91,1,0,3,1,0
18267900,297.34,297.15,293.15,0,0,284.76,1.0,0.54,0.4,297.3,297.15,293.15,0,0,284.76,0.95,0.38,0.36,297.17,297.15,293.15,0,0,284.76,0.88,0.31,0.22,297.19,297.15,293.15,0,0,284.76,0.84,0.27,0.25,297.13,297.15,293.15,0,0,284.75,0.64,0.12,0.53,284.76,284.95,300.76,298.27,298.62,297.29,284.77,1,0.48,0.31,0.31,1.0,1,2.66,0.55,2.11,-0.46,0.9,0.9,0,78.06,82,65982.89,0,1429.98,1,280.3,283.88,301.22,304.75,293.15,293.15,280.35,36246.54,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10792.95,0,1842.37,2274.52,0,1886.77,0.91,1,0,3,1,0
18268200,297.29,297.15,293.15,0,0,284.95,1.0,0.55,0.45,297.32,297.15,293.15,0,0,284.95,0.92,0.39,0.37,297.18,297.15,293.15,0,0,284.95,0.85,0.31,0.22,297.2,297.15,293.15,0,0,284.95,0.82,0.27,0.26,297.14,297.15,293.15,0,0,284.95,0.62,0.12,0.54,284.95,284.95,300.83,298.27,298.64,297.28,284.95,1,0.5,0.3,0.3,1.0,1,2.75,0.57,2.18,-0.48,0.9,0.9,0,91.81,121,67367.75,0,1621.49,1,280.36,284.03,301.31,304.99,293.15,293.15,280.65,36005.29,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10489.34,0,1839.59,2274.52,0,1891.22,0.91,1,0,3,1,0
18268500,297.11,297.15,293.15,0,0,284.86,0.98,0.53,0.48,297.32,297.15,293.15,0,0,284.87,0.88,0.4,0.38,297.18,297.15,293.15,0,0,284.87,0.82,0.31,0.22,297.2,297.15,293.15,0,0,284.87,0.78,0.27,0.26,297.14,297.15,293.15,0,0,284.88,0.59,0.12,0.54,284.87,284.95,300.89,298.27,298.64,297.24,284.85,1,0.52,0.29,0.29,1.0,1,2.81,0.57,2.25,-0.51,0.9,0.9,0,112.85,127,69690.08,0,1809.73,1,280.1,283.91,301.32,305.21,293.15,293.15,280.05,35978.56,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11598.78,0,1857.22,2274.52,0,2000.66,0.91,1,0,3,1,0
