time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18268800,297.05,297.15,293.15,0,0,284.77,0.94,0.52,0.47,297.3,297.15,293.15,0,0,284.77,0.86,0.4,0.38,297.15,297.15,293.15,0,0,284.77,0.79,0.31,0.22,297.18,297.15,293.15,0,0,284.77,0.76,0.27,0.26,297.12,297.15,293.15,0,0,284.77,0.57,0.11,0.53,284.77,284.95,300.95,298.26,298.64,297.21,284.78,1,0.53,0.29,0.29,1.0,1,2.79,0.54,2.25,-0.52,0.89,0.89,0,128.54,133,69320.51,0,1849.23,1,280.04,283.84,301.23,304.97,293.15,293.15,280.05,36276.48,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11342.41,0,1823.44,2274.52,0,1977.68,0.9,1,0,3,1,0
18269100,297.09,297.15,293.15,0,0,285.09,0.93,0.52,0.47,297.33,297.15,293.15,0,0,285.09,0.86,0.41,0.39,297.18,297.15,293.15,0,0,285.09,0.78,0.31,0.22,297.2,297.15,293.15,0,0,285.09,0.75,0.27,0.26,297.13,297.15,293.15,0,0,285.1,0.56,0.11,0.53,285.09,284.95,301.0,298.25,298.68,297.24,285.08,1,0.53,0.29,0.29,1.0,1,2.81,0.54,2.27,-0.53,0.9,0.9,0,134.3,142,68130.16,0,1912.89,1,280.4,284.14,301.29,305.06,293.15,293.15,280.35,35808.91,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11367.6,0,1831.95,2274.52,0,1922.53,0.9,1,0,3,1,0
18269400,297.06,297.15,293.15,0,0,285.01,0.92,0.52,0.47,297.31,297.15,293.15,0,0,285.01,0.85,0.41,0.39,297.17,297.15,293.15,0,0,285.01,0.78,0.31,0.22,297.19,297.15,293.15,0,0,285.01,0.75,0.27,0.26,297.13,297.15,293.15,0,0,285.0,0.56,0.11,0.53,285.01,284.95,301.05,298.24,298.69,297.22,285.01,1,0.54,0.28,0.28,1.0,1,2.81,0.52,2.28,-0.55,0.9,0.9,0,137.78,133,68219.08,0,1920.53,1,280.34,284.07,301.21,304.89,293.15,293.15,280.35,35954.37,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11188.17,0,1833.59,2274.52,0,1943.56,0.9,1,0,3,1,0
18269700,297.06,297.15,293.15,0,0,284.86,0.96,0.52,0.47,297.32,297.15,293.15,0,0,284.86,0.89,0.42,0.4,297.17,297.15,293.15,0,0,284.86,0.81,0.31,0.22,297.19,297.15,293.15,0,0,284.87,0.78,0.28,0.26,297.13,297.15,293.15,0,0,284.88,0.58,0.11,0.53,284.86,284.95,301.1,298.22,298.72,297.23,284.85,1,0.52,0.28,0.28,1.0,1,2.81,0.52,2.29,-0.56,0.9,0.9,0,116.33,97,69495.67,0,1820.87,1,280.1,283.9,301.27,305.15,293.15,293.15,280.05,35969.55,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11563.52,0,1854.86,2274.52,0,2011.78,0.91,1,0,3,1,0
18270000,297.02,297.15,293.15,0,0,284.75,1.0,0.51,0.45,297.3,297.15,293.15,0,0,284.75,0.95,0.42,0.4,297.15,297.15,293.15,0,0,284.75,0.85,0.31,0.22,297.18,297.15,293.15,0,0,284.75,0.82,0.28,0.26,297.12,297.15,293.15,0,0,284.75,0.61,0.11,0.51,284.75,284.95,301.15,298.21,298.73,297.21,284.75,1,0.5,0.27,0.27,1.0,1,2.77,0.49,2.27,-0.56,0.89,0.89,0,92.17,73,68808.55,0,1645.19,1,280.04,283.81,301.17,304.89,293.15,293.15,280.05,36293.43,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11270.79,0,1820.29,2274.52,0,1982.84,0.9,1,0,3,1,0
18270300,297.26,297.15,293.15,0,0,285.25,1.0,0.53,0.4,297.33,297.15,293.15,0,0,285.25,0.99,0.43,0.41,297.18,297.15,293.15,0,0,285.25,0.89,0.31,0.22,297.2,297.15,293.15,0,0,285.25,0.86,0.28,0.26,297.14,297.15,293.15,0,0,285.23,0.64,0.11,0.52,285.25,284.95,301.12,298.16,298.75,297.27,285.26,1,0.48,0.27,0.27,1.0,1,2.71,0.47,2.23,-0.56,0.9,0.9,0,77.43,82,63558.98,0,1487.01,1,280.9,284.36,301.12,304.49,293.15,293.15,280.95,35774.37,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10488.4,0,1820.33,2274.52,0,1795.42,0.9,1,0,3,1,0
18270600,297.22,297.15,293.15,0,0,284.98,1.0,0.53,0.45,297.33,297.15,293.15,0,0,284.98,0.96,0.43,0.41,297.18,297.15,293.15,0,0,284.98,0.86,0.31,0.22,297.2,297.15,293.15,0,0,284.98,0.83,0.28,0.27,297.15,297.15,293.15,0,0,284.98,0.62,0.11,0.52,284.98,284.95,300.95,298.07,298.68,297.26,284.98,1,0.51,0.27,0.27,1.0,1,2.8,0.5,2.31,-0.58,0.9,0.9,0,91.36,118,67628.07,0,1695.28,1,280.36,284.04,301.12,304.84,293.15,293.15,280.35,35876.56,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11139.15,0,1852.94,2274.52,0,1987.04,0.91,1,0,3,1,0
18270900,296.99,297.15,293.15,0,0,284.7,0.96,0.51,0.46,297.29,297.15,293.15,0,0,284.7,0.9,0.44,0.41,297.15,297.15,293.15,0,0,284.7,0.81,0.31,0.22,297.17,297.15,293.15,0,0,284.7,0.78,0.28,0.27,297.13,297.15,293.15,0,0,284.69,0.58,0.11,0.52,284.7,284.95,300.68,297.95,298.55,297.21,284.71,1,0.52,0.26,0.26,1.0,1,2.82,0.48,2.34,-0.6,0.89,0.89,0,116.82,127,68999.66,0,1833.06,1,280.0,283.76,300.92,304.63,293.15,293.15,280.05,36350.7,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11112.82,0,1826.33,2274.52,0,2095.45,0.9,1,0,3,1,0
18271200,297.02,297.15,293.15,0,0,285.16,0.93,0.5,0.45,297.31,297.15,293.15,0,0,285.16,0.89,0.44,0.42,297.17,297.15,293.15,0,0,285.16,0.8,0.31,0.22,297.19,297.15,293.15,0,0,285.16,0.77,0.28,0.27,297.13,297.15,293.15,0,0,285.16,0.56,0.11,0.52,285.16,284.95,300.33,297.79,298.42,297.23,285.17,1,0.53,0.26,0.26,1.0,1,2.82,0.48,2.35,-0.61,0.9,0.9,0,126.69,133,65722.0,0,1894.01,1,280.64,284.24,300.78,304.33,293.15,293.15,280.65,35842.32,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10792.98,0,1817.51,2274.52,0,1975.89,0.9,1,0,3,1,0
18271500,297.02,297.15,293.15,0,0,285.0,0.92,0.5,0.45,297.32,297.15,293.15,0,0,285.0,0.88,0.45,0.43,297.18,297.15,293.15,0,0,285.0,0.79,0.32,0.22,297.2,297.15,293.15,0,0,285.0,0.76,0.28,0.27,297.14,297.15,293.15,0,0,285.02,0.56,0.11,0.52,285.0,284.95,299.92,297.62,298.28,297.24,284.99,1,0.54,0.26,0.26,1.0,1,2.84,0.47,2.37,-0.62,0.91,0.91,0,134.79,142,66960.61,0,1967.09,1,280.4,284.06,300.68,304.44,293.15,293.15,280.35,35782.81,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11104.69,0,1860.06,2274.52,0,2114.43,0.91,1,0,3,1,0
18271800,296.98,297.15,293.15,0,0,284.85,0.9,0.49,0.44,297.29,297.15,293.15,0,0,284.85,0.87,0.45,0.43,297.15,297.15,293.15,0,0,284.85,0.77,0.31,0.22,297.17,297.15,293.15,0,0,284.85,0.75,0.28,0.27,297.13,297.15,293.15,0,0,284.85,0.54,0.11,0.51,284.85,284.95,299.5,297.43,298.09,297.21,284.86,1,0.54,0.25,0.25,1.0,1,2.82,0.46,2.36,-0.62,0.9,0.9,0,145.51,148,66129.6,0,1979.99,1,280.34,283.94,300.4,303.99,293.15,293.15,280.35,36122.23,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10773.15,0,1848.24,2274.52,0,2127.83,0.91,1,0,3,1,0
18272100,296.99,297.15,293.15,0,0,284.98,0.88,0.49,0.44,297.29,297.15,293.15,0,0,284.98,0.86,0.46,0.43,297.15,297.15,293.15,0,0,284.98,0.77,0.31,0.22,297.17,297.15,293.15,0,0,284.98,0.74,0.28,0.27,297.13,297.15,293.15,0,0,284.96,0.53,0.11,0.51,284.98,284.95,299.09,297.24,297.94,297.21,284.99,1,0.55,0.25,0.25,1.0,1,2.82,0.45,2.37,-0.63,0.9,0.9,0,152.04,157,64341.83,0,2013.77,1,280.6,284.09,300.22,303.67,293.15,293.15,280.65,36026.83,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10410.71,0,1846.16,2274.52,0,2115.62,0.91,1,0,3,1,0
18272400,296.98,297.15,293.15,0,0,284.99,0.87,0.48,0.44,297.29,297.15,293.15,0,0,284.99,0.86,0.46,0.44,297.15,297.15,293.15,0,0,284.99,0.76,0.31,0.22,297.17,297.15,293.15,0,0,284.99,0.74,0.28,0.27,297.13,297.15,293.15,0,0,284.99,0.53,0.11,0.51,284.99,284.95,298.71,297.06,297.79,297.21,284.99,1,0.55,0.25,0.25,1.0,1,2.82,0.45,2.37,-0.64,0.9,0.9,0,159.57,163,63619.75,0,2044.66,1,280.64,284.11,300.04,303.49,293.15,293.15,280.65,35987.83,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10408.22,0,1842.9,2274.52,0,2118.71,0.91,1,0,3,1,0
18272700,296.99,297.15,293.15,0,0,285.12,0.86,0.48,0.43,297.28,297.15,293.15,0,0,285.12,0.85,0.46,0.44,297.15,297.15,293.15,0,0,285.11,0.75,0.31,0.22,297.17,297.15,293.15,0,0,285.11,0.73,0.28,0.27,297.13,297.15,293.15,0,0,285.1,0.52,0.11,0.51,285.12,284.95,298.4,296.91,297.67,297.2,285.13,1,0.56,0.25,0.25,1.0,1,2.82,0.44,2.37,-0.64,0.9,0.9,0,166.9,172,61841.8,0,2073.77,1,280.9,284.26,299.86,303.15,293.15,293.15,280.95,35912.49,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10062.73,0,1835.88,2274.52,0,2075.21,0.9,1,0,3,1,0
18273000,296.97,297.15,293.15,0,0,284.74,0.85,0.47,0.43,297.27,297.15,293.15,0,0,284.74,0.85,0.47,0.45,297.14,297.15,293.15,0,0,284.74,0.74,0.31,0.22,297.16,297.15,293.15,0,0,284.74,0.72,0.28,0.27,297.13,297.15,293.15,0,0,284.75,0.51,0.11,0.51,284.74,284.95,298.18,296.79,297.58,297.19,284.74,1,0.56,0.24,0.24,1.0,1,2.81,0.44,2.38,-0.65,0.9,0.9,0,174.88,166,64084.48,0,2110.81,1,280.36,283.86,299.82,303.36,293.15,293.15,280.65,36172.53,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9871.74,0,1840.51,2274.52,0,2230.62,0.91,1,0,3,1,0
18273300,296.99,297.15,293.15,0,0,284.99,0.86,0.47,0.42,297.28,297.15,293.15,0,0,284.99,0.87,0.47,0.45,297.15,297.15,293.15,0,0,284.99,0.76,0.31,0.22,297.17,297.15,293.15,0,0,284.99,0.74,0.28,0.27,297.13,297.15,293.15,0,0,285.0,0.52,0.11,0.5,284.99,284.95,298.09,296.73,297.55,297.2,284.98,1,0.55,0.24,0.24,1.0,1,2.8,0.43,2.38,-0.65,0.9,0.9,0,159.37,142,62250.36,0,2021.02,1,280.7,284.11,299.76,303.21,293.15,293.15,280.65,35909.11,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10356.31,0,1843.18,2274.52,0,2111.49,0.91,1,0,3,1,0
18273600,296.98,297.15,293.15,0,0,284.89,0.89,0.46,0.42,297.26,297.15,293.15,0,0,284.89,0.9,0.47,0.45,297.13,297.15,293.15,0,0,284.89,0.78,0.31,0.22,297.15,297.15,293.15,0,0,284.89,0.76,0.28,0.27,297.13,297.15,293.15,0,0,284.89,0.54,0.11,0.5,284.89,284.95,298.15,296.74,297.56,297.19,284.89,1,0.53,0.24,0.24,1.0,1,2.78,0.42,2.36,-0.65,0.9,0.9,0,134.75,118,61974.15,0,1861.82,1,280.64,284.03,299.7,303.04,293.15,293.15,280.65,36118.45,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10160.09,0,1826.56,2274.52,0,2098.83,0.9,1,0,3,1,0
18273900,297.02,297.15,293.15,0,0,285.18,0.95,0.46,0.41,297.29,297.15,293.15,0,0,285.18,0.96,0.48,0.45,297.16,297.15,293.15,0,0,285.18,0.83,0.31,0.22,297.17,297.15,293.15,0,0,285.18,0.81,0.29,0.27,297.14,297.15,293.15,0,0,285.2,0.58,0.11,0.49,285.18,284.95,298.32,296.8,297.64,297.21,285.17,1,0.51,0.24,0.24,1.0,1,2.78,0.42,2.36,-0.65,0.91,0.91,0,104.11,82,60668.75,0,1714.26,1,281.0,284.32,299.84,303.19,293.15,293.15,280.95,35668.07,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10200.82,0,1853.78,2274.52,0,1988.48,0.91,1,0,3,1,0
18274200,296.98,297.15,293.15,0,0,284.69,0.97,0.45,0.41,297.25,297.15,293.15,0,0,284.69,0.99,0.48,0.46,297.14,297.15,293.15,0,0,284.69,0.85,0.31,0.22,297.16,297.15,293.15,0,0,284.69,0.83,0.28,0.27,297.13,297.15,293.15,0,0,284.69,0.6,0.11,0.48,284.69,284.95,298.52,296.9,297.7,297.18,284.68,1,0.5,0.24,0.24,1.0,1,2.76,0.41,2.35,-0.65,0.9,0.9,0,92.63,88,63462.8,0,1629.08,1,280.36,283.81,299.91,303.4,293.15,293.15,280.35,36210.76,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10414.06,0,1857.58,2274.52,0,2137.72,0.91,1,0,3,1,0
18274500,297.01,297.15,293.15,0,0,284.98,0.97,0.45,0.4,297.26,297.15,293.15,0,0,284.98,0.99,0.48,0.46,297.16,297.15,293.15,0,0,284.98,0.85,0.31,0.22,297.17,297.15,293.15,0,0,284.98,0.83,0.29,0.27,297.14,297.15,293.15,0,0,284.99,0.6,0.1,0.48,284.98,284.95,298.76,297.01,297.8,297.2,284.97,1,0.5,0.24,0.24,1.0,1,2.76,0.41,2.35,-0.65,0.9,0.9,0,92.96,97,62265.01,0,1632.4,1,280.7,284.1,300.04,303.47,293.15,293.15,280.65,35931.55,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10414.15,0,1855.77,2274.52,0,1991.51,0.91,1,0,3,1,0
18274800,297.0,297.15,293.15,0,0,284.92,0.94,0.44,0.4,297.24,297.15,293.15,0,0,284.92,0.97,0.49,0.46,297.15,297.15,293.15,0,0,284.92,0.84,0.31,0.22,297.16,297.15,293.15,0,0,284.92,0.81,0.29,0.27,297.13,297.15,293.15,0,0,284.92,0.58,0.1,0.48,284.92,284.95,299.02,297.15,297.89,297.18,284.93,1,0.5,0.24,0.24,1.0,1,2.75,0.4,2.35,-0.65,0.9,0.9,0,99.97,106,62603.75,0,1653.25,1,280.64,284.05,300.11,303.47,293.15,293.15,280.95,36084.99,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9730.12,0,1840.58,2274.52,0,1982.73,0.91,1,0,3,1,0
18275100,297.02,297.15,293.15,0,0,284.83,0.93,0.44,0.4,297.25,297.15,293.15,0,0,284.83,0.96,0.49,0.46,297.17,297.15,293.15,0,0,284.83,0.83,0.31,0.22,297.17,297.15,293.15,0,0,284.83,0.81,0.29,0.28,297.14,297.15,293.15,0,0,284.84,0.57,0.1,0.48,284.83,284.95,299.3,297.3,298.0,297.19,284.82,1,0.51,0.24,0.24,1.0,1,2.76,0.4,2.36,-0.65,0.9,0.9,0,105.96,112,64399.42,0,1699.14,1,280.4,283.93,300.35,303.92,293.15,293.15,280.35,36048.16,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10730.69,0,1849.5,2274.52,0,2028.78,0.91,1,0,3,1,0
18275400,297.04,297.15,293.15,0,0,285.21,0.91,0.44,0.39,297.26,297.15,293.15,0,0,285.21,0.95,0.49,0.47,297.18,297.15,293.15,0,0,285.2,0.82,0.32,0.22,297.18,297.15,293.15,0,0,285.2,0.79,0.29,0.28,297.14,297.15,293.15,0,0,285.2,0.56,0.1,0.48,285.21,284.95,299.59,297.45,298.12,297.2,285.21,1,0.51,0.23,0.23,1.0,1,2.76,0.4,2.36,-0.66,0.91,0.91,0,113.12,118,62295.66,0,1735.57,1,280.94,284.33,300.42,303.74,293.15,293.15,280.95,35768.3,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10335.8,0,1851.56,2274.52,0,1862.47,0.91,1,0,3,1,0
18275700,297.01,297.15,293.15,0,0,284.67,0.89,0.43,0.39,297.23,297.15,293.15,0,0,284.66,0.93,0.49,0.47,297.17,297.15,293.15,0,0,284.67,0.81,0.32,0.22,297.17,297.15,293.15,0,0,284.67,0.78,0.29,0.28,297.13,297.15,293.15,0,0,284.68,0.55,0.1,0.48,284.67,284.95,299.88,297.61,298.22,297.18,284.66,1,0.52,0.23,0.23,1.0,1,2.76,0.4,2.36,-0.66,0.9,0.9,0,121.84,127,66617.44,0,1775.2,1,280.1,283.75,300.65,304.35,293.15,293.15,280.05,36211.96,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11067.84,0,1853.12,2274.52,0,2046.89,0.91,1,0,3,1,0
18276000,297.03,297.15,293.15,0,0,285.05,0.88,0.43,0.39,297.23,297.15,293.15,0,0,285.05,0.92,0.5,0.47,297.18,297.15,293.15,0,0,285.05,0.8,0.32,0.22,297.17,297.15,293.15,0,0,285.05,0.77,0.29,0.28,297.13,297.15,293.15,0,0,285.04,0.54,0.1,0.48,285.05,284.95,300.17,297.76,298.33,297.18,285.05,1,0.52,0.23,0.23,1.0,1,2.76,0.39,2.36,-0.66,0.9,0.9,0,128.91,133,64274.82,0,1799.71,1,280.64,284.15,300.72,304.16,293.15,293.15,280.65,35988.01,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10614.03,0,1829.01,2274.52,0,1866.58,0.9,1,0,3,1,0
18276300,297.05,297.15,293.15,0,0,284.96,0.87,0.43,0.39,297.25,297.15,293.15,0,0,284.95,0.92,0.5,0.48,297.2,297.15,293.15,0,0,284.96,0.79,0.32,0.23,297.19,297.15,293.15,0,0,284.96,0.77,0.29,0.28,297.14,297.15,293.15,0,0,284.97,0.54,0.1,0.48,284.96,284.95,300.45,297.9,298.45,297.2,284.95,1,0.53,0.23,0.23,1.0,1,2.78,0.4,2.38,-0.66,0.9,0.9,0,135.14,142,66347.98,0,1862.73,1,280.4,284.03,300.95,304.64,293.15,293.15,280.35,35872.66,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11086.04,0,1857.13,2274.52,0,1947.08,0.91,1,0,3,1,0
18276600,297.03,297.15,293.15,0,0,284.89,0.85,0.42,0.38,297.21,297.15,293.15,0,0,284.89,0.9,0.5,0.48,297.19,297.15,293.15,0,0,284.89,0.78,0.32,0.23,297.17,297.15,293.15,0,0,284.89,0.75,0.29,0.28,297.13,297.15,293.15,0,0,284.88,0.52,0.1,0.48,284.89,284.95,300.71,298.03,298.53,297.17,284.89,1,0.53,0.23,0.23,1.0,1,2.76,0.39,2.37,-0.66,0.9,0.9,0,144.89,148,66524.87,0,1883.12,1,280.34,283.97,300.99,304.56,293.15,293.15,280.35,36115.16,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10935.92,0,1841.19,2274.52,0,1913.05,0.91,1,0,3,1,0
18276900,297.05,297.15,293.15,0,0,284.78,0.85,0.42,0.38,297.21,297.15,293.15,0,0,284.78,0.91,0.5,0.48,297.2,297.15,293.15,0,0,284.78,0.79,0.32,0.23,297.18,297.15,293.15,0,0,284.78,0.76,0.29,0.28,297.13,297.15,293.15,0,0,284.8,0.53,0.1,0.47,284.78,284.95,300.94,298.13,298.62,297.18,284.77,1,0.53,0.23,0.23,1.0,1,2.77,0.39,2.37,-0.66,0.9,0.9,0,140.64,127,68086.58,0,1870.57,1,280.1,283.83,301.17,304.96,293.15,293.15,280.05,36110.71,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11362.34,0,1843.88,2274.52,0,1965.19,0.91,1,0,3,1,0
18277200,297.06,297.15,293.15,0,0,285.13,0.89,0.42,0.38,297.21,297.15,293.15,0,0,285.13,0.95,0.5,0.48,297.21,297.15,293.15,0,0,285.13,0.82,0.33,0.23,297.19,297.15,293.15,0,0,285.13,0.79,0.29,0.28,297.14,297.15,293.15,0,0,285.13,0.55,0.1,0.47,285.13,284.95,301.15,298.21,298.71,297.18,285.14,1,0.52,0.23,0.23,1.0,1,2.75,0.39,2.37,-0.66,0.9,0.9,0,117.48,103,65525.55,0,1742.29,1,280.64,284.22,301.18,304.69,293.15,293.15,280.65,35861.35,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10848.48,0,1835.58,2274.52,0,1821.31,0.9,1,0,3,1,0
18277500,297.09,297.15,293.15,0,0,285.02,0.95,0.42,0.38,297.23,297.15,293.15,0,0,285.02,1.0,0.51,0.47,297.23,297.15,293.15,0,0,285.02,0.87,0.33,0.23,297.21,297.15,293.15,0,0,285.02,0.85,0.3,0.28,297.17,297.15,293.15,0,0,285.03,0.6,0.1,0.48,285.02,284.95,301.34,298.27,298.79,297.21,285.0,1,0.5,0.23,0.23,1.0,1,2.76,0.39,2.37,-0.67,0.9,0.9,0,89.87,67,67098.08,0,1616.32,1,280.4,284.07,301.3,305.02,293.15,293.15,280.35,35843.68,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11247.46,0,1851.55,2274.52,0,1885.92,0.91,1,0,3,1,0
18277800,297.07,297.15,293.15,0,0,284.89,0.97,0.41,0.37,297.3,297.15,293.15,0,0,284.89,1.0,0.52,0.43,297.21,297.15,293.15,0,0,284.89,0.9,0.33,0.23,297.2,297.15,293.15,0,0,284.89,0.87,0.3,0.28,297.16,297.15,293.15,0,0,284.88,0.62,0.1,0.48,284.89,284.95,301.54,298.34,298.89,297.24,284.89,1,0.48,0.23,0.23,1.0,1,2.7,0.37,2.33,-0.66,0.9,0.9,0,79.99,73,66444.17,0,1488.19,1,280.34,283.97,301.3,304.88,293.15,293.15,280.35,36108.04,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10989.04,0,1837.86,2274.52,0,1849.41,0.9,1,0,3,1,0
18278100,297.09,297.15,293.15,0,0,284.86,0.95,0.41,0.37,297.28,297.15,293.15,0,0,284.85,1.0,0.52,0.47,297.22,297.15,293.15,0,0,284.86,0.87,0.33,0.23,297.21,297.15,293.15,0,0,284.86,0.85,0.3,0.29,297.17,297.15,293.15,0,0,284.87,0.6,0.11,0.48,284.86,284.95,301.73,298.4,298.96,297.23,284.85,1,0.5,0.23,0.23,1.0,1,2.78,0.39,2.38,-0.67,0.9,0.9,0,91.42,112,69194.36,0,1654.67,1,280.1,283.89,301.46,305.29,293.15,293.15,280.05,36032.5,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11558.17,0,1844.78,2274.52,0,1918.79,0.91,1,0,3,1,0
18278400,297.08,297.15,293.15,0,0,284.85,0.9,0.41,0.37,297.17,297.15,293.15,0,0,284.85,0.98,0.51,0.49,297.21,297.15,293.15,0,0,284.85,0.84,0.33,0.24,297.2,297.15,293.15,0,0,284.85,0.82,0.3,0.29,297.16,297.15,293.15,0,0,284.86,0.57,0.1,0.49,284.85,284.95,301.93,298.46,299.0,297.18,284.85,1,0.52,0.23,0.23,1.0,1,2.81,0.39,2.41,-0.68,0.9,0.9,0,108.85,118,70038.13,0,1780.03,1,280.06,283.88,301.49,305.32,293.15,293.15,280.05,36081.84,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11539.46,0,1840.38,2274.52,0,1945.57,0.91,1,0,3,1,0
18278700,297.08,297.15,293.15,0,0,285.01,0.88,0.41,0.37,297.14,297.15,293.15,0,0,285.01,0.95,0.51,0.49,297.2,297.15,293.15,0,0,285.01,0.82,0.34,0.24,297.2,297.15,293.15,0,0,285.01,0.8,0.3,0.29,297.16,297.15,293.15,0,0,284.99,0.56,0.1,0.49,285.01,284.95,302.12,298.52,299.07,297.17,285.02,1,0.52,0.22,0.22,1.0,1,2.81,0.39,2.42,-0.68,0.9,0.9,0,120.27,127,69063.48,0,1835.15,1,280.3,284.05,301.49,305.17,293.15,293.15,280.35,35991.11,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11222.01,0,1840.86,2274.52,0,1892.32,0.91,1,0,3,1,0
18279000,297.09,297.15,293.15,0,0,285.08,0.86,0.41,0.37,297.14,297.15,293.15,0,0,285.08,0.93,0.51,0.48,297.2,297.15,293.15,0,0,285.08,0.81,0.34,0.24,297.2,297.15,293.15,0,0,285.08,0.79,0.31,0.29,297.16,297.15,293.15,0,0,285.07,0.55,0.1,0.49,285.08,284.95,302.31,298.57,299.14,297.17,285.08,1,0.53,0.22,0.22,1.0,1,2.81,0.39,2.42,-0.69,0.9,0.9,0,128.49,133,69181.74,0,1879.88,1,280.34,284.11,301.55,305.27,293.15,293.15,280.35,35883.64,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11377.2,0,1847.21,2274.52,0,1870.13,0.91,1,0,3,1,0
18279300,297.07,297.15,293.15,0,0,284.82,0.85,0.4,0.37,297.1,297.15,293.15,0,0,284.82,0.92,0.51,0.48,297.17,297.15,293.15,0,0,284.82,0.8,0.34,0.24,297.18,297.15,293.15,0,0,284.81,0.78,0.31,0.29,297.15,297.15,293.15,0,0,284.8,0.54,0.1,0.49,284.82,284.95,302.48,298.62,299.2,297.15,284.83,1,0.54,0.22,0.22,1.0,1,2.8,0.38,2.41,-0.69,0.9,0.9,0,137.67,142,70614.66,0,1906.65,1,280.0,283.84,301.58,305.35,293.15,293.15,280.05,36219.55,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11452.47,0,1831.23,2274.52,0,1931.46,0.9,1,0,3,1,0
18279600,297.11,297.15,293.15,0,0,285.31,0.86,0.41,0.37,297.14,297.15,293.15,0,0,285.31,0.94,0.51,0.48,297.2,297.15,293.15,0,0,285.31,0.82,0.34,0.24,297.21,297.15,293.15,0,0,285.31,0.79,0.31,0.3,297.15,297.15,293.15,0,0,285.31,0.55,0.1,0.49,285.31,284.95,302.65,298.65,299.28,297.17,285.32,1,0.53,0.22,0.22,1.0,1,2.81,0.39,2.42,-0.69,0.91,0.91,0,126.72,118,67977.16,0,1868.21,1,280.64,284.34,301.63,305.28,293.15,293.15,280.65,35644.48,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11233.54,0,1844.83,2274.52,0,1796.54,0.91,1,0,3,1,0
18279900,297.09,297.15,293.15,0,0,284.73,0.9,0.4,0.36,297.11,297.15,293.15,0,0,284.73,0.98,0.5,0.48,297.18,297.15,293.15,0,0,284.74,0.85,0.34,0.24,297.2,297.15,293.15,0,0,284.74,0.83,0.31,0.3,297.15,297.15,293.15,0,0,284.75,0.58,0.1,0.48,284.73,284.95,302.8,298.67,299.33,297.16,284.72,1,0.51,0.22,0.22,1.0,1,2.79,0.38,2.41,-0.69,0.9,0.9,0,103.85,82,71902.47,0,1740.45,1,279.8,283.73,301.71,305.72,293.15,293.15,279.75,36095.79,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12009.63,0,1861.82,2274.52,0,1977.57,0.91,1,0,3,1,0
18280200,297.09,297.15,293.15,0,0,285.01,0.96,0.4,0.36,297.15,297.15,293.15,0,0,285.01,1.0,0.51,0.44,297.18,297.15,293.15,0,0,285.01,0.9,0.34,0.24,297.19,297.15,293.15,0,0,285.01,0.88,0.31,0.3,297.15,297.15,293.15,0,0,285.01,0.61,0.1,0.48,285.01,284.95,302.94,298.68,299.38,297.16,285.01,1,0.49,0.22,0.22,1.0,1,2.72,0.36,2.35,-0.68,0.9,0.9,0,81.78,61,67968.89,0,1524.43,1,280.34,284.05,301.65,305.32,293.15,293.15,280.05,35984.59,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11958.49,0,1845.97,2274.52,0,1824.75,0.91,1,0,3,1,0
18280500,297.1,297.15,293.15,0,0,285.14,0.97,0.4,0.36,297.28,297.15,293.15,0,0,285.14,1.0,0.52,0.43,297.18,297.15,293.15,0,0,285.14,0.91,0.34,0.24,297.2,297.15,293.15,0,0,285.14,0.89,0.31,0.3,297.16,297.15,293.15,0,0,285.12,0.62,0.1,0.48,285.14,284.95,303.05,298.68,299.46,297.21,285.15,1,0.48,0.22,0.22,1.0,1,2.7,0.37,2.34,-0.67,0.9,0.9,0,78.59,97,66317.67,0,1488.82,1,280.6,284.2,301.63,305.14,293.15,293.15,280.65,35903.06,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10896.69,0,1837.8,2274.52,0,1752.97,0.9,1,0,3,1,0
18280800,297.1,297.15,293.15,0,0,284.92,0.92,0.4,0.36,297.17,297.15,293.15,0,0,284.92,1.0,0.52,0.49,297.18,297.15,293.15,0,0,284.92,0.87,0.34,0.24,297.2,297.15,293.15,0,0,284.92,0.85,0.32,0.3,297.16,297.15,293.15,0,0,284.92,0.59,0.11,0.49,284.92,284.95,303.15,298.65,299.47,297.17,284.92,1,0.51,0.22,0.22,1.0,1,2.81,0.39,2.43,-0.69,0.9,0.9,0,96.87,118,70814.97,0,1737.25,1,280.06,283.91,301.69,305.58,293.15,293.15,280.05,35976.79,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11681.97,0,1856.65,2274.52,0,1930.75,0.91,1,0,3,1,0
18281100,297.09,297.15,293.15,0,0,285.04,0.87,0.39,0.36,297.08,297.15,293.15,0,0,285.04,0.95,0.51,0.48,297.17,297.15,293.15,0,0,285.04,0.83,0.34,0.24,297.18,297.15,293.15,0,0,285.04,0.81,0.31,0.3,297.15,297.15,293.15,0,0,285.02,0.56,0.1,0.48,285.04,284.95,303.23,298.62,299.48,297.15,285.05,1,0.52,0.22,0.22,1.0,1,2.79,0.38,2.42,-0.69,0.9,0.9,0,118.54,127,69189.56,0,1810.47,1,280.3,284.05,301.57,305.24,293.15,293.15,280.35,36003.39,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11246.74,0,1840.83,2274.52,0,1876.15,0.91,1,0,3,1,0
18281400,297.08,297.15,293.15,0,0,284.69,0.85,0.39,0.36,297.07,297.15,293.15,0,0,284.69,0.93,0.5,0.48,297.16,297.15,293.15,0,0,284.69,0.82,0.34,0.24,297.18,297.15,293.15,0,0,284.69,0.8,0.32,0.3,297.14,297.15,293.15,0,0,284.69,0.54,0.1,0.48,284.69,284.95,303.29,298.58,299.5,297.14,284.68,1,0.53,0.22,0.22,1.0,1,2.79,0.38,2.41,-0.69,0.89,0.89,0,129.06,133,71532.13,0,1855.84,1,279.76,283.67,301.6,305.54,293.15,293.15,279.75,36265.1,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11789.85,0,1833.77,2274.52,0,1998.95,0.9,1,0,3,1,0
18281700,297.1,297.15,293.15,0,0,285.24,0.86,0.39,0.36,297.09,297.15,293.15,0,0,285.24,0.93,0.5,0.48,297.17,297.15,293.15,0,0,285.24,0.82,0.34,0.24,297.19,297.15,293.15,0,0,285.24,0.8,0.32,0.3,297.14,297.15,293.15,0,0,285.22,0.55,0.1,0.48,285.24,284.95,303.33,298.54,299.52,297.15,285.25,1,0.53,0.22,0.22,1.0,1,2.79,0.38,2.41,-0.69,0.9,0.9,0,125.36,112,67354.22,0,1832.07,1,280.6,284.26,301.5,305.08,293.15,293.15,280.65,35784.15,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11001.27,0,1831.41,2274.52,0,1823.55,0.9,1,0,3,1,0
18282000,297.1,297.15,293.15,0,0,284.87,0.9,0.39,0.35,297.09,297.15,293.15,0,0,284.87,0.98,0.5,0.47,297.17,297.15,293.15,0,0,284.87,0.86,0.34,0.24,297.19,297.15,293.15,0,0,284.87,0.84,0.32,0.3,297.15,297.15,293.15,0,0,284.87,0.58,0.1,0.48,284.87,284.95,303.36,298.51,299.53,297.15,284.87,1,0.51,0.22,0.22,1.0,1,2.78,0.37,2.41,-0.69,0.9,0.9,0,103.04,88,69827.23,0,1718.13,1,280.06,283.86,301.53,305.38,293.15,293.15,280.05,35990.43,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11525.97,0,1856.69,2274.52,0,1965.45,0.91,1,0,3,1,0
18282300,297.08,297.15,293.15,0,0,284.92,0.95,0.39,0.35,297.1,297.15,293.15,0,0,284.92,1.0,0.5,0.44,297.15,297.15,293.15,0,0,284.92,0.9,0.34,0.24,297.17,297.15,293.15,0,0,284.92,0.88,0.32,0.3,297.14,297.15,293.15,0,0,284.91,0.61,0.1,0.47,284.92,284.95,303.38,298.46,299.53,297.14,284.93,1,0.48,0.22,0.22,1.0,1,2.7,0.36,2.35,-0.68,0.9,0.9,0,81.77,52,67105.28,0,1506.0,1,280.3,283.95,301.41,304.98,293.15,293.15,280.35,36135.77,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10964.28,0,1830.27,2274.52,0,1869.77,0.9,1,0,3,1,0
18282600,297.1,297.15,293.15,0,0,284.96,0.96,0.39,0.35,297.25,297.15,293.15,0,0,284.96,1.0,0.51,0.42,297.17,297.15,293.15,0,0,284.96,0.92,0.34,0.24,297.18,297.15,293.15,0,0,284.96,0.9,0.32,0.3,297.15,297.15,293.15,0,0,284.96,0.62,0.1,0.48,284.96,284.95,303.38,298.41,299.57,297.19,284.96,1,0.48,0.22,0.22,1.0,1,2.69,0.36,2.33,-0.67,0.9,0.9,0,77.69,88,66411.08,0,1469.12,1,280.36,283.99,301.44,305.09,293.15,293.15,280.35,35969.25,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11057.54,0,1836.9,2274.52,0,1852.59,0.9,1,0,3,1,0
18282900,297.1,297.15,293.15,0,0,284.9,0.92,0.39,0.35,297.15,297.15,293.15,0,0,284.9,1.0,0.51,0.48,297.17,297.15,293.15,0,0,284.9,0.88,0.34,0.24,297.18,297.15,293.15,0,0,284.9,0.86,0.32,0.31,297.15,297.15,293.15,0,0,284.92,0.6,0.1,0.48,284.9,284.95,303.37,298.36,299.54,297.16,284.89,1,0.5,0.22,0.22,1.0,1,2.79,0.38,2.41,-0.68,0.9,0.9,0,93.46,112,69229.09,0,1677.83,1,280.1,283.88,301.42,305.28,293.15,293.15,280.05,35943.41,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11556.56,0,1856.91,2274.52,0,1957.64,0.91,1,0,3,1,0
18283200,297.07,297.15,293.15,0,0,284.8,0.87,0.38,0.34,297.05,297.15,293.15,0,0,284.8,0.95,0.49,0.47,297.14,297.15,293.15,0,0,284.8,0.84,0.34,0.24,297.15,297.15,293.15,0,0,284.8,0.82,0.32,0.3,297.14,297.15,293.15,0,0,284.79,0.56,0.1,0.48,284.8,284.95,303.35,298.3,299.52,297.14,284.8,1,0.51,0.22,0.22,1.0,1,2.76,0.37,2.39,-0.68,0.89,0.89,0,113.11,118,68717.61,0,1726.6,1,280.04,283.8,301.27,304.99,293.15,293.15,280.05,36232.84,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11277.61,0,1829.28,2274.52,0,1959.65,0.9,1,0,3,1,0
18283500,297.11,297.15,293.15,0,0,285.08,0.86,0.38,0.35,297.08,297.15,293.15,0,0,285.08,0.94,0.49,0.47,297.16,297.15,293.15,0,0,285.08,0.83,0.34,0.24,297.18,297.15,293.15,0,0,285.09,0.81,0.32,0.31,297.14,297.15,293.15,0,0,285.1,0.55,0.1,0.48,285.08,284.95,303.32,298.24,299.51,297.15,285.07,1,0.52,0.22,0.22,1.0,1,2.77,0.37,2.4,-0.68,0.9,0.9,0,120.04,127,67125.95,0,1776.45,1,280.4,284.08,301.28,305.0,293.15,293.15,280.35,35803.75,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11242.04,0,1840.34,2274.52,0,1908.28,0.91,1,0,3,1,0
18283800,297.08,297.15,293.15,0,0,284.98,0.85,0.38,0.34,297.06,297.15,293.15,0,0,284.98,0.93,0.49,0.47,297.15,297.15,293.15,0,0,284.98,0.82,0.34,0.24,297.16,297.15,293.15,0,0,284.98,0.81,0.32,0.31,297.14,297.15,293.15,0,0,284.97,0.55,0.1,0.48,284.98,284.95,303.27,298.16,299.49,297.14,284.98,1,0.52,0.22,0.22,1.0,1,2.75,0.37,2.38,-0.68,0.9,0.9,0,123.93,106,66833.02,0,1768.48,1,280.34,283.99,301.14,304.75,293.15,293.15,280.65,35986.53,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10361.72,0,1839.72,2274.52,0,1932.4,0.91,1,0,3,1,0
18284100,297.09,297.15,293.15,0,0,284.81,0.88,0.38,0.34,297.06,297.15,293.15,0,0,284.81,0.97,0.49,0.46,297.15,297.15,293.15,0,0,284.81,0.86,0.34,0.24,297.16,297.15,293.15,0,0,284.81,0.84,0.32,0.31,297.14,297.15,293.15,0,0,284.83,0.57,0.1,0.47,284.81,284.95,303.22,298.08,299.47,297.14,284.8,1,0.5,0.22,0.22,1.0,1,2.74,0.36,2.37,-0.68,0.9,0.9,0,102.9,82,67624.55,0,1654.29,1,280.1,283.8,301.13,304.92,293.15,293.15,280.05,36041.04,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11296.93,0,1854.04,2274.52,0,2005.14,0.91,1,0,3,1,0
18284400,297.09,297.15,293.15,0,0,285.08,0.94,0.38,0.34,297.09,297.15,293.15,0,0,285.08,1.0,0.49,0.43,297.15,297.15,293.15,0,0,285.08,0.91,0.34,0.24,297.16,297.15,293.15,0,0,285.08,0.89,0.32,0.3,297.14,297.15,293.15,0,0,285.08,0.61,0.1,0.47,285.08,284.95,303.15,297.99,299.44,297.14,285.08,1,0.48,0.22,0.22,1.0,1,2.68,0.35,2.33,-0.67,0.9,0.9,0,80.2,58,63828.2,0,1464.41,1,280.64,284.12,300.96,304.42,293.15,293.15,280.65,35889.91,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10618.6,0,1848.24,2274.52,0,1871.63,0.91,1,0,3,1,0
18284700,297.09,297.15,293.15,0,0,284.84,0.97,0.37,0.34,297.23,297.15,293.15,0,0,284.84,1.0,0.5,0.4,297.14,297.15,293.15,0,0,284.84,0.94,0.34,0.24,297.15,297.15,293.15,0,0,284.84,0.91,0.32,0.3,297.15,297.15,293.15,0,0,284.86,0.63,0.1,0.47,284.84,284.95,303.08,297.89,299.44,297.18,284.83,1,0.47,0.22,0.22,1.0,1,2.62,0.34,2.28,-0.66,0.9,0.9,0,70.79,82,63565.43,0,1342.56,1,280.4,283.88,300.92,304.45,293.15,293.15,280.35,36068.43,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10741.06,0,1843.4,2274.52,0,1894.24,0.91,1,0,3,1,0
18285000,297.1,297.15,293.15,0,0,285.28,0.92,0.37,0.34,297.18,297.15,293.15,0,0,285.28,1.0,0.5,0.45,297.15,297.15,293.15,0,0,285.28,0.9,0.34,0.24,297.16,297.15,293.15,0,0,285.28,0.88,0.32,0.31,297.15,297.15,293.15,0,0,285.28,0.61,0.1,0.47,285.28,284.95,303.0,297.8,299.4,297.16,285.29,1,0.49,0.22,0.22,1.0,1,2.71,0.37,2.34,-0.67,0.91,0.91,0,84.8,103,62278.33,0,1524.67,1,280.94,284.33,300.79,304.14,293.15,293.15,280.95,35686.17,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10404.66,0,1850.76,2274.52,0,1816.71,0.91,1,0,3,1,0
18285300,297.08,297.15,293.15,0,0,284.72,0.88,0.37,0.33,297.05,297.15,293.15,0,0,284.72,0.97,0.49,0.46,297.13,297.15,293.15,0,0,284.72,0.85,0.34,0.24,297.15,297.15,293.15,0,0,284.72,0.84,0.32,0.31,297.15,297.15,293.15,0,0,284.74,0.57,0.1,0.47,284.72,284.95,302.93,297.71,299.36,297.14,284.71,1,0.5,0.22,0.22,1.0,1,2.72,0.36,2.36,-0.67,0.9,0.9,0,103.0,112,66315.96,0,1631.04,1,280.1,283.72,300.76,304.48,293.15,293.15,280.05,36114.41,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11057.14,0,1865.32,2274.52,0,2067.42,0.91,1,0,3,1,0
18285600,297.08,297.15,293.15,0,0,285.04,0.85,0.37,0.33,297.03,297.15,293.15,0,0,285.04,0.94,0.48,0.46,297.13,297.15,293.15,0,0,285.04,0.83,0.34,0.24,297.14,297.15,293.15,0,0,285.04,0.82,0.32,0.3,297.14,297.15,293.15,0,0,285.03,0.55,0.1,0.47,285.04,284.95,302.85,297.62,299.32,297.14,285.04,1,0.51,0.22,0.22,1.0,1,2.7,0.36,2.34,-0.67,0.9,0.9,0,114.28,118,63058.37,0,1649.46,1,280.64,284.07,300.59,303.99,293.15,293.15,280.65,35973.78,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10454.55,0,1847.38,2274.52,0,1917.08,0.91,1,0,3,1,0
18285900,297.08,297.15,293.15,0,0,284.87,0.85,0.36,0.33,297.04,297.15,293.15,0,0,284.87,0.94,0.48,0.45,297.13,297.15,293.15,0,0,284.87,0.84,0.34,0.24,297.14,297.15,293.15,0,0,284.87,0.82,0.32,0.3,297.14,297.15,293.15,0,0,284.89,0.56,0.1,0.47,284.87,284.95,302.77,297.54,299.29,297.14,284.86,1,0.5,0.22,0.22,1.0,1,2.69,0.36,2.33,-0.67,0.9,0.9,0,111.66,97,63748.58,0,1620.95,1,280.4,283.9,300.57,304.12,293.15,293.15,280.35,36041.87,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10696.39,0,1842.35,2274.52,0,1985.51,0.91,1,0,3,1,0
18286200,297.09,297.15,293.15,0,0,285.19,0.9,0.36,0.33,297.05,297.15,293.15,0,0,285.19,0.99,0.47,0.45,297.14,297.15,293.15,0,0,285.19,0.88,0.34,0.24,297.14,297.15,293.15,0,0,285.19,0.86,0.32,0.3,297.14,297.15,293.15,0,0,285.19,0.59,0.1,0.46,285.19,284.95,302.69,297.46,299.26,297.14,285.19,1,0.49,0.22,0.22,1.0,1,2.67,0.36,2.32,-0.66,0.9,0.9,0,88.81,61,60717.39,0,1491.46,1,280.94,284.25,300.43,303.71,293.15,293.15,280.65,35775.42,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10772.64,0,1845.44,2274.52,0,1862.62,0.91,1,0,3,1,0
18286500,297.06,297.15,293.15,0,0,284.8,0.96,0.36,0.32,297.11,297.15,293.15,0,0,284.8,1.0,0.48,0.4,297.11,297.15,293.15,0,0,284.8,0.93,0.34,0.24,297.13,297.15,293.15,0,0,284.8,0.91,0.32,0.3,297.14,297.15,293.15,0,0,284.78,0.63,0.1,0.46,284.8,284.95,302.61,297.38,299.23,297.14,284.81,1,0.46,0.22,0.22,1.0,1,2.57,0.34,2.24,-0.64,0.9,0.9,0,69.45,37,60359.05,0,1275.87,1,280.6,283.88,300.34,303.59,293.15,293.15,280.65,36196.71,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10008.09,0,1839.38,2274.52,0,1939.84,0.91,1,0,3,1,0
18286800,297.09,297.15,293.15,0,0,285.24,0.97,0.36,0.32,297.28,297.15,293.15,0,0,285.24,1.0,0.49,0.38,297.13,297.15,293.15,0,0,285.24,0.95,0.34,0.24,297.14,297.15,293.15,0,0,285.24,0.93,0.32,0.3,297.15,297.15,293.15,0,0,285.23,0.64,0.1,0.46,285.24,284.95,302.52,297.31,299.24,297.2,285.24,1,0.45,0.23,0.23,1.0,1,2.55,0.34,2.21,-0.63,0.9,0.9,0,64.92,75,56899.17,0,1223.49,1,281.24,284.34,300.28,303.35,293.15,293.15,281.25,35743.5,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9758.0,0,1843.47,2274.52,0,1722.56,0.91,1,0,3,1,0
18287100,297.08,297.15,293.15,0,0,284.8,0.89,0.35,0.32,297.12,297.15,293.15,0,0,284.8,0.99,0.48,0.46,297.12,297.15,293.15,0,0,284.8,0.87,0.34,0.24,297.13,297.15,293.15,0,0,284.8,0.86,0.32,0.3,297.15,297.15,293.15,0,0,284.82,0.59,0.1,0.47,284.8,284.95,302.44,297.25,299.17,297.15,284.79,1,0.49,0.23,0.23,1.0,1,2.68,0.37,2.31,-0.65,0.9,0.9,0,90.04,133,62713.55,0,1506.35,1,280.4,283.83,300.32,303.83,293.15,293.15,280.35,36064.46,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10532.59,0,1855.63,2274.52,0,2008.5,0.91,1,0,3,1,0
18287400,297.07,297.15,293.15,0,0,285.12,0.83,0.35,0.32,297.02,297.15,293.15,0,0,285.12,0.91,0.47,0.45,297.12,297.15,293.15,0,0,285.12,0.82,0.33,0.24,297.12,297.15,293.15,0,0,285.12,0.8,0.31,0.3,297.14,297.15,293.15,0,0,285.12,0.54,0.1,0.47,285.12,284.95,302.34,297.19,299.12,297.14,285.12,1,0.51,0.22,0.22,1.0,1,2.65,0.35,2.3,-0.65,0.9,0.9,0,120.97,124,59673.3,0,1611.03,1,280.94,284.19,300.16,303.38,293.15,293.15,280.95,35861.27,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10011.54,0,1850.38,2274.52,0,1883.46,0.91,1,0,3,1,0
18287700,297.05,297.15,293.15,0,0,284.8,0.84,0.35,0.31,297.0,297.15,293.15,0,0,284.8,0.93,0.46,0.44,297.1,297.15,293.15,0,0,284.8,0.83,0.33,0.23,297.11,297.15,293.15,0,0,284.8,0.82,0.31,0.3,297.13,297.15,293.15,0,0,284.79,0.55,0.1,0.46,284.8,284.95,302.25,297.14,299.08,297.13,284.81,1,0.49,0.23,0.23,1.0,1,2.62,0.35,2.27,-0.64,0.9,0.9,0,108.82,88,60353.74,0,1509.02,1,280.6,283.88,300.1,303.34,293.15,293.15,280.65,36227.81,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9958.76,0,1835.87,2274.52,0,1975.53,0.9,1,0,3,1,0
18288000,297.09,297.15,293.15,0,0,285.27,0.9,0.35,0.31,297.03,297.15,293.15,0,0,285.27,1.0,0.46,0.44,297.12,297.15,293.15,0,0,285.27,0.89,0.33,0.23,297.13,297.15,293.15,0,0,285.27,0.87,0.31,0.3,297.14,297.15,293.15,0,0,285.26,0.6,0.1,0.46,285.27,284.95,302.15,297.09,299.05,297.14,285.27,1,0.47,0.23,0.23,1.0,1,2.6,0.35,2.26,-0.64,0.91,0.91,0,81.3,64,57287.8,0,1369.09,1,281.24,284.36,300.07,303.16,293.15,293.15,281.25,35698.36,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9759.46,0,1844.6,2274.52,0,1793.04,0.91,1,0,3,1,0
18288300,297.06,297.15,293.15,0,0,284.57,0.95,0.34,0.31,297.11,297.15,293.15,0,0,284.57,1.0,0.47,0.38,297.1,297.15,293.15,0,0,284.57,0.94,0.33,0.23,297.11,297.15,293.15,0,0,284.57,0.92,0.31,0.29,297.14,297.15,293.15,0,0,284.59,0.63,0.1,0.45,284.57,284.95,302.05,297.06,299.02,297.14,284.55,1,0.45,0.23,0.23,1.0,1,2.5,0.33,2.17,-0.62,0.9,0.9,0,64.82,58,59261.3,0,1170.54,1,280.4,283.65,300.09,303.44,293.15,293.15,280.35,36302.27,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10111.23,0,1844.77,2274.52,0,1980.54,0.91,1,0,3,1,0
18288600,297.06,297.15,293.15,0,0,284.97,0.92,0.34,0.31,297.11,297.15,293.15,0,0,284.98,1.0,0.47,0.42,297.1,297.15,293.15,0,0,284.97,0.9,0.33,0.23,297.11,297.15,293.15,0,0,284.97,0.89,0.31,0.29,297.14,297.15,293.15,0,0,284.97,0.61,0.1,0.45,284.98,284.95,301.95,297.03,298.98,297.14,284.98,1,0.46,0.23,0.23,1.0,1,2.55,0.35,2.2,-0.62,0.89,0.89,0,73.7,94,57340.28,0,1261.75,1,280.94,284.09,300.0,303.07,293.15,293.15,280.95,36109.18,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9735.1,0,1804.03,2274.52,0,1790.75,0.9,1,0,3,1,0
18288900,297.1,297.15,293.15,0,0,285.32,0.88,0.34,0.31,297.05,297.15,293.15,0,0,285.32,0.97,0.46,0.43,297.13,297.15,293.15,0,0,285.32,0.86,0.33,0.23,297.14,297.15,293.15,0,0,285.32,0.85,0.31,0.3,297.15,297.15,293.15,0,0,285.34,0.59,0.1,0.46,285.32,284.95,301.84,297.01,298.94,297.15,285.31,1,0.48,0.23,0.23,1.0,1,2.6,0.35,2.24,-0.63,0.91,0.91,0,89.77,103,56772.97,0,1395.24,1,281.3,284.41,300.06,303.23,293.15,293.15,281.25,35497.61,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9853.7,0,1847.77,2274.52,0,1789.04,0.91,1,0,3,1,0
18289200,297.06,297.15,293.15,0,0,284.78,0.84,0.34,0.3,297.0,297.15,293.15,0,0,284.78,0.93,0.45,0.43,297.1,297.15,293.15,0,0,284.78,0.83,0.32,0.23,297.11,297.15,293.15,0,0,284.78,0.82,0.31,0.29,297.14,297.15,293.15,0,0,284.78,0.56,0.1,0.46,284.78,284.95,301.74,296.99,298.9,297.14,284.77,1,0.48,0.23,0.23,1.0,1,2.57,0.35,2.22,-0.63,0.9,0.9,0,105.11,109,59168.13,0,1430.25,1,280.66,283.87,300.02,303.3,293.15,293.15,280.65,36053.24,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9971.67,0,1872.6,2274.52,0,1972.19,0.91,1,0,3,1,0
18289500,297.04,297.15,293.15,0,0,284.86,0.85,0.33,0.3,296.98,297.15,293.15,0,0,284.87,0.95,0.44,0.42,297.08,297.15,293.15,0,0,284.86,0.84,0.32,0.23,297.09,297.15,293.15,0,0,284.86,0.83,0.3,0.29,297.13,297.15,293.15,0,0,284.85,0.57,0.1,0.45,284.87,284.95,301.63,296.99,298.85,297.13,284.88,1,0.47,0.23,0.23,1.0,1,2.52,0.34,2.18,-0.62,0.9,0.9,0,94.36,73,57065.41,0,1320.32,1,280.9,284.0,299.92,302.94,293.15,293.15,280.95,36232.42,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9588.48,0,1833.02,2274.52,0,1831.74,0.9,1,0,3,1,0
18289800,297.07,297.15,293.15,0,0,284.92,0.92,0.33,0.3,297.02,297.15,293.15,0,0,284.92,1.0,0.44,0.4,297.1,297.15,293.15,0,0,284.92,0.91,0.32,0.22,297.11,297.15,293.15,0,0,284.92,0.89,0.3,0.29,297.14,297.15,293.15,0,0,284.93,0.62,0.1,0.45,284.92,284.95,301.53,296.98,298.82,297.14,284.92,1,0.45,0.23,0.23,1.0,1,2.49,0.34,2.16,-0.61,0.9,0.9,0,69.64,37,56481.54,0,1179.04,1,280.96,284.05,300.02,303.15,293.15,293.15,281.25,36006.36,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9173.6,0,1835.42,2274.52,0,1828.53,0.9,1,0,3,1,0
18290100,297.06,297.15,293.15,0,0,284.94,0.96,0.33,0.29,297.16,297.15,293.15,0,0,284.94,1.0,0.45,0.35,297.09,297.15,293.15,0,0,284.94,0.96,0.32,0.22,297.1,297.15,293.15,0,0,284.94,0.94,0.3,0.29,297.15,297.15,293.15,0,0,284.93,0.64,0.1,0.45,284.94,284.95,301.42,296.99,298.78,297.15,284.96,1,0.43,0.23,0.23,1.0,1,2.4,0.32,2.08,-0.6,0.9,0.9,0,57.22,60,53888.87,0,1023.84,1,281.2,284.13,299.94,302.83,293.15,293.15,281.25,36051.29,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9304.81,0,1835.64,2274.52,0,1723.39,0.9,1,0,3,1,0
18290400,297.08,297.15,293.15,0,0,285.11,0.91,0.33,0.29,297.15,297.15,293.15,0,0,285.11,1.0,0.45,0.41,297.11,297.15,293.15,0,0,285.11,0.9,0.32,0.22,297.11,297.15,293.15,0,0,285.11,0.89,0.3,0.29,297.15,297.15,293.15,0,0,285.11,0.62,0.1,0.45,285.11,284.95,301.31,296.99,298.74,297.15,285.12,1,0.45,0.24,0.24,1.0,1,2.5,0.35,2.15,-0.6,0.91,0.91,0,70.81,100,55341.63,0,1190.03,1,281.26,284.26,300.04,303.08,293.15,293.15,281.25,35768.33,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9597.35,0,1861.44,2274.52,0,1725.71,0.91,1,0,3,1,0
18290700,297.04,297.15,293.15,0,0,284.52,0.81,0.32,0.29,296.98,297.15,293.15,0,0,284.52,0.89,0.43,0.41,297.07,297.15,293.15,0,0,284.52,0.8,0.31,0.22,297.08,297.15,293.15,0,0,284.52,0.79,0.3,0.28,297.13,297.15,293.15,0,0,284.54,0.54,0.1,0.45,284.52,284.95,301.2,297.0,298.69,297.14,284.51,1,0.48,0.23,0.23,1.0,1,2.49,0.34,2.15,-0.61,0.9,0.9,0,114.73,124,58990.23,0,1372.0,1,280.4,283.64,300.04,303.37,293.15,293.15,280.35,36373.85,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10072.49,0,1850.16,2274.52,0,1959.68,0.91,1,0,3,1,0
18291000,297.04,297.15,293.15,0,0,284.85,0.81,0.32,0.29,296.97,297.15,293.15,0,0,284.85,0.89,0.43,0.41,297.06,297.15,293.15,0,0,284.85,0.8,0.31,0.22,297.07,297.15,293.15,0,0,284.85,0.79,0.29,0.28,297.12,297.15,293.15,0,0,284.84,0.54,0.09,0.44,284.85,284.95,301.08,297.01,298.64,297.12,284.85,1,0.47,0.24,0.24,1.0,1,2.45,0.33,2.11,-0.6,0.89,0.89,0,111.55,100,55733.98,0,1303.92,1,280.94,284.01,299.96,302.97,293.15,293.15,280.95,36269.05,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9574.39,0,1795.68,2274.52,0,1748.03,0.9,1,0,3,1,0
18291300,297.08,297.15,293.15,0,0,285.44,0.86,0.32,0.29,297.02,297.15,293.15,0,0,285.44,0.95,0.43,0.4,297.1,297.15,293.15,0,0,285.44,0.85,0.31,0.22,297.11,297.15,293.15,0,0,285.44,0.84,0.29,0.28,297.14,297.15,293.15,0,0,285.42,0.58,0.1,0.44,285.44,284.95,300.97,297.02,298.61,297.14,285.45,1,0.45,0.24,0.24,1.0,1,2.45,0.34,2.11,-0.59,0.9,0.9,0,86.3,64,52161.2,0,1195.79,1,281.8,284.64,299.97,302.74,293.15,293.15,281.85,35544.86,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9183.11,0,1815.86,2274.52,0,1570.64,0.9,1,0,3,1,0
18291600,297.08,297.15,293.15,0,0,285.02,0.92,0.31,0.28,297.04,297.15,293.15,0,0,285.02,1.0,0.42,0.38,297.1,297.15,293.15,0,0,285.02,0.92,0.31,0.22,297.11,297.15,293.15,0,0,285.02,0.9,0.29,0.28,297.15,297.15,293.15,0,0,285.03,0.63,0.1,0.44,285.02,284.95,300.85,297.02,298.57,297.15,285.01,1,0.43,0.24,0.24,1.0,1,2.41,0.33,2.08,-0.59,0.91,0.91,0,62.87,40,54133.5,0,1052.68,1,281.26,284.2,300.06,303.09,293.15,293.15,281.25,35741.02,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9497.32,0,1873.88,2274.52,0,1751.48,0.91,1,0,3,1,0
18291900,297.03,297.15,293.15,0,0,284.6,0.95,0.31,0.28,297.11,297.15,293.15,0,0,284.61,1.0,0.43,0.35,297.05,297.15,293.15,0,0,284.6,0.94,0.3,0.21,297.07,297.15,293.15,0,0,284.6,0.92,0.29,0.27,297.14,297.15,293.15,0,0,284.58,0.64,0.1,0.44,284.6,284.95,300.73,297.03,298.51,297.14,284.62,1,0.41,0.24,0.24,1.0,1,2.32,0.32,2.01,-0.57,0.89,0.89,0,55.35,64,53963.47,0,933.07,1,280.9,283.83,299.97,302.86,293.15,293.15,280.95,36449.89,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9299.74,0,1842.4,2274.52,0,1725.39,0.91,1,0,3,1,0
18292200,297.06,297.15,293.15,0,0,285.21,0.89,0.31,0.28,297.04,297.15,293.15,0,0,285.21,1.0,0.42,0.4,297.08,297.15,293.15,0,0,285.21,0.89,0.3,0.21,297.09,297.15,293.15,0,0,285.21,0.87,0.29,0.27,297.14,297.15,293.15,0,0,285.2,0.61,0.1,0.44,285.21,284.95,300.59,297.04,298.46,297.14,285.21,1,0.43,0.24,0.24,1.0,1,2.4,0.34,2.06,-0.57,0.9,0.9,0,68.27,85,52628.56,0,1062.53,1,281.54,284.42,300.03,302.86,293.15,293.15,281.55,35822.91,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9319.11,0,1828.72,2274.52,0,1558.92,0.9,1,0,3,1,0
18292500,297.06,297.15,293.15,0,0,285.04,0.85,0.3,0.28,297.0,297.15,293.15,0,0,285.04,0.94,0.41,0.39,297.08,297.15,293.15,0,0,285.04,0.84,0.3,0.21,297.09,297.15,293.15,0,0,285.04,0.83,0.29,0.27,297.14,297.15,293.15,0,0,285.06,0.58,0.09,0.44,285.04,284.95,300.45,297.05,298.41,297.14,285.03,1,0.44,0.24,0.24,1.0,1,2.38,0.33,2.05,-0.57,0.9,0.9,0,83.43,79,53558.31,0,1106.06,1,281.3,284.23,300.09,303.1,293.15,293.15,281.25,35806.38,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9544.75,0,1850.2,2274.52,0,1662.76,0.91,1,0,3,1,0
18292800,297.04,297.15,293.15,0,0,284.9,0.87,0.3,0.27,296.97,297.15,293.15,0,0,284.9,0.97,0.4,0.38,297.05,297.15,293.15,0,0,284.9,0.87,0.29,0.21,297.07,297.15,293.15,0,0,284.9,0.85,0.28,0.27,297.12,297.15,293.15,0,0,284.9,0.59,0.09,0.43,284.9,284.95,300.31,297.06,298.34,297.12,284.9,1,0.43,0.24,0.24,1.0,1,2.33,0.32,2.01,-0.56,0.9,0.9,0,71.86,43,52886.38,0,1007.48,1,281.24,284.13,300.01,302.89,293.15,293.15,281.55,36079.62,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8825.6,0,1841.16,2274.52,0,1642.89,0.91,1,0,3,1,0
18293100,297.04,297.15,293.15,0,0,284.97,0.94,0.3,0.27,297.03,297.15,293.15,0,0,284.97,1.0,0.4,0.34,297.06,297.15,293.15,0,0,284.97,0.94,0.29,0.2,297.07,297.15,293.15,0,0,284.97,0.92,0.28,0.27,297.12,297.15,293.15,0,0,284.95,0.64,0.09,0.42,284.97,284.95,300.16,297.07,298.29,297.12,284.98,1,0.4,0.25,0.25,1.0,1,2.25,0.31,1.94,-0.55,0.9,0.9,0,52.58,25,50456.74,0,847.9,1,281.5,284.24,300.02,302.76,293.15,293.15,281.55,36015.71,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9029.92,0,1844.64,2274.52,0,1562.78,0.91,1,0,3,1,0
18293400,297.04,297.15,293.15,0,0,284.99,0.94,0.29,0.26,297.12,297.15,293.15,0,0,284.99,1.0,0.41,0.34,297.05,297.15,293.15,0,0,284.99,0.93,0.29,0.2,297.06,297.15,293.15,0,0,284.99,0.92,0.28,0.26,297.13,297.15,293.15,0,0,284.98,0.64,0.09,0.42,284.99,284.95,300.01,297.07,298.23,297.13,284.99,1,0.4,0.25,0.25,1.0,1,2.22,0.31,1.91,-0.54,0.9,0.9,0,51.6,63,49933.62,0,822.3,1,281.54,284.26,300.03,302.75,293.15,293.15,281.55,36011.02,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9073.27,0,1837.66,2274.52,0,1479.81,0.9,1,0,3,1,0
18293700,297.05,297.15,293.15,0,0,284.92,0.84,0.29,0.26,297.0,297.15,293.15,0,0,284.92,0.93,0.4,0.38,297.06,297.15,293.15,0,0,284.92,0.83,0.29,0.2,297.07,297.15,293.15,0,0,284.92,0.82,0.27,0.26,297.13,297.15,293.15,0,0,284.94,0.57,0.09,0.42,284.92,284.95,299.86,297.08,298.17,297.13,284.9,1,0.43,0.25,0.25,1.0,1,2.29,0.33,1.96,-0.54,0.9,0.9,0,81.98,119,52123.43,0,1000.64,1,281.3,284.15,300.16,303.12,293.15,293.15,281.25,35903.27,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9426.12,0,1862.97,2274.52,0,1613.67,0.91,1,0,3,1,0
18294000,297.01,297.15,293.15,0,0,284.77,0.79,0.28,0.26,296.94,297.15,293.15,0,0,284.77,0.88,0.39,0.37,297.03,297.15,293.15,0,0,284.77,0.79,0.28,0.2,297.04,297.15,293.15,0,0,284.77,0.78,0.27,0.26,297.1,297.15,293.15,0,0,284.76,0.53,0.09,0.41,284.77,284.95,299.71,297.07,298.1,297.1,284.77,1,0.44,0.25,0.25,1.0,1,2.23,0.32,1.92,-0.54,0.89,0.89,0,100.53,95,51205.76,0,1015.25,1,281.24,284.04,300.02,302.82,293.15,293.15,281.25,36262.55,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9171.06,0,1833.89,2274.52,0,1574.07,0.9,1,0,3,1,0
18294300,297.04,297.15,293.15,0,0,285.05,0.82,0.28,0.25,296.97,297.15,293.15,0,0,285.05,0.91,0.38,0.36,297.05,297.15,293.15,0,0,285.05,0.82,0.28,0.2,297.06,297.15,293.15,0,0,285.05,0.81,0.27,0.25,297.11,297.15,293.15,0,0,285.07,0.55,0.09,0.4,285.05,284.95,299.56,297.07,298.05,297.11,285.03,1,0.42,0.25,0.25,1.0,1,2.2,0.32,1.89,-0.53,0.9,0.9,0,82.3,59,49468.01,0,918.54,1,281.6,284.32,300.11,302.9,293.15,293.15,281.55,35848.71,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9185.03,0,1839.68,2274.52,0,1462.12,0.91,1,0,3,1,0
