time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18294600,297.03,297.15,293.15,0,0,284.9,0.88,0.28,0.25,296.95,297.15,293.15,0,0,284.9,0.98,0.37,0.36,297.03,297.15,293.15,0,0,284.9,0.88,0.27,0.19,297.04,297.15,293.15,0,0,284.9,0.87,0.26,0.25,297.11,297.15,293.15,0,0,284.89,0.6,0.08,0.39,284.9,284.95,299.42,297.06,297.99,297.11,284.9,1,0.39,0.25,0.25,1.0,1,2.15,0.31,1.85,-0.51,0.9,0.9,0,58.45,35,48686.12,0,783.11,1,281.54,284.2,300.01,302.68,293.15,293.15,281.55,36097.43,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8963.49,0,1827.5,2274.52,0,1462.66,0.9,1,0,3,1,0
18294900,297.05,297.15,293.15,0,0,285.11,0.95,0.27,0.25,297.06,297.15,293.15,0,0,285.11,1.0,0.38,0.31,297.05,297.15,293.15,0,0,285.11,0.95,0.27,0.19,297.06,297.15,293.15,0,0,285.11,0.93,0.26,0.25,297.12,297.15,293.15,0,0,285.14,0.64,0.08,0.39,285.11,284.95,299.28,297.05,297.95,297.12,285.09,1,0.37,0.26,0.26,1.0,1,2.06,0.29,1.77,-0.5,0.91,0.91,0,43.18,28,46052.68,0,653.55,1,281.9,284.43,300.08,302.71,293.15,293.15,281.85,35728.62,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8904.74,0,1852.02,2274.52,0,1332.97,0.91,1,0,3,1,0
18295200,297.02,297.15,293.15,0,0,284.58,0.91,0.27,0.24,297.07,297.15,293.15,0,0,284.58,1.0,0.38,0.34,297.02,297.15,293.15,0,0,284.58,0.91,0.26,0.19,297.04,297.15,293.15,0,0,284.58,0.9,0.25,0.24,297.11,297.15,293.15,0,0,284.58,0.62,0.08,0.38,284.58,284.95,299.15,297.03,297.9,297.11,284.58,1,0.37,0.26,0.26,1.0,1,2.08,0.3,1.78,-0.49,0.89,0.89,0,48.87,68,48505.45,0,688.72,1,281.26,283.91,300.06,302.78,293.15,293.15,281.25,36370.56,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8963.69,0,1838.35,2274.52,0,1486.46,0.9,1,0,3,1,0
18295500,297.03,297.15,293.15,0,0,285.19,0.81,0.26,0.24,296.96,297.15,293.15,0,0,285.19,0.89,0.36,0.35,297.03,297.15,293.15,0,0,285.19,0.8,0.26,0.18,297.04,297.15,293.15,0,0,285.19,0.79,0.25,0.24,297.11,297.15,293.15,0,0,285.17,0.54,0.08,0.38,285.19,284.95,299.03,297.01,297.85,297.11,285.21,1,0.4,0.26,0.26,1.0,1,2.08,0.31,1.78,-0.49,0.9,0.9,0,81.67,92,45244.5,0,806.56,1,282.1,284.55,299.95,302.37,293.15,293.15,282.15,35861.57,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8615.46,0,1825.73,2274.52,0,1272.08,0.9,1,0,3,1,0
18295800,297.02,297.15,293.15,0,0,284.78,0.8,0.26,0.24,296.95,297.15,293.15,0,0,284.78,0.89,0.36,0.34,297.03,297.15,293.15,0,0,284.78,0.8,0.26,0.18,297.04,297.15,293.15,0,0,284.78,0.79,0.25,0.24,297.1,297.15,293.15,0,0,284.79,0.53,0.08,0.37,284.78,284.95,298.93,296.98,297.81,297.1,284.77,1,0.4,0.26,0.26,1.0,1,2.05,0.3,1.75,-0.48,0.9,0.9,0,79.86,56,46773.46,0,770.27,1,281.56,284.12,300.02,302.68,293.15,293.15,281.85,36105.19,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8376.76,0,1840.61,2274.52,0,1439.52,0.91,1,0,3,1,0
18296100,297.03,297.15,293.15,0,0,285.02,0.85,0.26,0.23,296.96,297.15,293.15,0,0,285.02,0.95,0.35,0.33,297.03,297.15,293.15,0,0,285.02,0.85,0.25,0.18,297.04,297.15,293.15,0,0,285.02,0.84,0.24,0.23,297.1,297.15,293.15,0,0,285.05,0.57,0.08,0.36,285.02,284.95,298.84,296.96,297.77,297.1,285.0,1,0.37,0.27,0.27,1.0,1,2.01,0.3,1.71,-0.47,0.9,0.9,0,59.24,32,44884.07,0,664.92,1,281.9,284.36,299.99,302.55,293.15,293.15,281.85,35847.64,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8789.05,0,1850.41,2274.52,0,1285.63,0.91,1,0,3,1,0
18296400,297.02,297.15,293.15,0,0,284.85,0.91,0.25,0.23,296.96,297.15,293.15,0,0,284.85,1.0,0.34,0.31,297.02,297.15,293.15,0,0,284.85,0.91,0.25,0.17,297.03,297.15,293.15,0,0,284.85,0.9,0.24,0.23,297.1,297.15,293.15,0,0,284.85,0.62,0.08,0.35,284.85,284.95,298.76,296.94,297.74,297.1,284.85,1,0.35,0.27,0.27,1.0,1,1.94,0.29,1.65,-0.46,0.9,0.9,0,42.59,25,43752.34,0,557.83,1,281.84,284.23,299.88,302.31,293.15,293.15,281.85,36147.86,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8551.17,0,1834.17,2274.52,0,1274.4,0.9,1,0,3,1,0
18296700,297.04,297.15,293.15,0,0,285.1,0.95,0.25,0.23,297.07,297.15,293.15,0,0,285.1,1.0,0.35,0.28,297.04,297.15,293.15,0,0,285.1,0.95,0.25,0.17,297.05,297.15,293.15,0,0,285.1,0.93,0.24,0.23,297.11,297.15,293.15,0,0,285.13,0.64,0.08,0.35,285.1,284.95,298.69,296.91,297.72,297.11,285.08,1,0.33,0.27,0.27,1.0,1,1.88,0.28,1.6,-0.45,0.9,0.9,0,36.11,28,41567.06,0,492.22,1,282.2,284.48,299.95,302.35,293.15,293.15,282.15,35756.76,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8540.26,0,1852.39,2274.52,0,1139.47,0.91,1,0,3,1,0
18297000,297.02,297.15,293.15,0,0,284.59,0.89,0.24,0.22,297.02,297.15,293.15,0,0,284.59,1.0,0.34,0.33,297.02,297.15,293.15,0,0,284.59,0.89,0.24,0.17,297.03,297.15,293.15,0,0,284.59,0.88,0.23,0.22,297.11,297.15,293.15,0,0,284.59,0.6,0.07,0.34,284.59,284.95,298.62,296.89,297.7,297.11,284.59,1,0.35,0.28,0.28,1.0,1,1.92,0.3,1.62,-0.45,0.89,0.89,0,44.33,68,44303.46,0,548.08,1,281.56,283.98,299.92,302.43,293.15,293.15,281.55,36366.28,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8602.96,0,1837.88,2274.52,0,1318.72,0.9,1,0,3,1,0
18297300,297.03,297.15,293.15,0,0,285.17,0.81,0.24,0.22,296.96,297.15,293.15,0,0,285.17,0.9,0.33,0.32,297.03,297.15,293.15,0,0,285.17,0.8,0.24,0.17,297.03,297.15,293.15,0,0,285.17,0.79,0.23,0.22,297.1,297.15,293.15,0,0,285.14,0.53,0.07,0.33,285.17,284.95,298.55,296.86,297.67,297.1,285.19,1,0.36,0.28,0.28,1.0,1,1.88,0.29,1.6,-0.44,0.9,0.9,0,66.61,62,40643.99,0,595.08,1,282.4,284.6,299.79,301.98,293.15,293.15,282.45,35889.22,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8261.6,0,1822.58,2274.52,0,1086.79,0.9,1,0,3,1,0
18297600,297.02,297.15,293.15,0,0,284.75,0.83,0.24,0.22,296.95,297.15,293.15,0,0,284.75,0.93,0.33,0.31,297.02,297.15,293.15,0,0,284.75,0.83,0.23,0.16,297.03,297.15,293.15,0,0,284.75,0.82,0.23,0.22,297.1,297.15,293.15,0,0,284.76,0.55,0.07,0.33,284.75,284.95,298.48,296.84,297.64,297.1,284.75,1,0.35,0.28,0.28,1.0,1,1.85,0.29,1.56,-0.43,0.9,0.9,0,55.55,38,41955.25,0,534.25,1,281.86,284.16,299.88,302.29,293.15,293.15,281.85,36138.89,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8440.53,0,1834.15,2274.52,0,1248.62,0.9,1,0,3,1,0
18297900,297.04,297.15,293.15,0,0,285.01,0.9,0.23,0.21,296.96,297.15,293.15,0,0,285.01,1.0,0.32,0.3,297.03,297.15,293.15,0,0,285.01,0.9,0.23,0.16,297.04,297.15,293.15,0,0,285.01,0.88,0.22,0.21,297.1,297.15,293.15,0,0,285.04,0.6,0.07,0.32,285.01,284.95,298.41,296.81,297.61,297.1,284.99,1,0.33,0.28,0.28,1.0,1,1.81,0.28,1.53,-0.42,0.9,0.9,0,38.91,25,40142.26,0,457.02,1,282.2,284.41,299.85,302.16,293.15,293.15,282.15,35868.71,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8410.13,0,1840.16,2274.52,0,1088.75,0.91,1,0,3,1,0
18298200,297.02,297.15,293.15,0,0,284.83,0.92,0.23,0.21,296.98,297.15,293.15,0,0,284.83,1.0,0.32,0.28,297.02,297.15,293.15,0,0,284.83,0.91,0.23,0.16,297.03,297.15,293.15,0,0,284.83,0.9,0.22,0.21,297.1,297.15,293.15,0,0,284.83,0.61,0.07,0.31,284.83,284.95,298.34,296.79,297.58,297.1,284.83,1,0.31,0.29,0.29,1.0,1,1.74,0.27,1.47,-0.4,0.89,0.89,0,34.71,25,38976.87,0,405.64,1,282.14,284.28,299.73,301.91,293.15,293.15,282.15,36185.97,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8181.88,0,1819.16,2274.52,0,1073.14,0.9,1,0,3,1,0
18298500,297.05,297.15,293.15,0,0,285.13,0.94,0.23,0.21,297.05,297.15,293.15,0,0,285.12,1.0,0.32,0.26,297.04,297.15,293.15,0,0,285.13,0.93,0.22,0.16,297.04,297.15,293.15,0,0,285.13,0.92,0.22,0.2,297.11,297.15,293.15,0,0,285.16,0.62,0.07,0.3,285.13,284.95,298.25,296.76,297.55,297.11,285.1,1,0.31,0.29,0.29,1.0,1,1.71,0.27,1.44,-0.39,0.9,0.9,0,31.66,28,37296.92,0,374.58,1,282.5,284.56,299.81,301.99,293.15,293.15,282.45,35735.55,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8221.99,0,1836.98,2274.52,0,956.37,0.9,1,0,3,1,0
18298800,297.03,297.15,293.15,0,0,284.99,0.92,0.22,0.2,297.04,297.15,293.15,0,0,284.99,1.0,0.31,0.27,297.03,297.15,293.15,0,0,284.99,0.91,0.22,0.15,297.03,297.15,293.15,0,0,284.99,0.9,0.21,0.2,297.11,297.15,293.15,0,0,284.98,0.61,0.07,0.3,284.99,284.95,298.15,296.74,297.51,297.11,285.0,1,0.3,0.29,0.29,1.0,1,1.69,0.27,1.42,-0.39,0.9,0.9,0,32.73,34,37027.5,0,370.48,1,282.44,284.46,299.69,301.77,293.15,293.15,282.45,35967.68,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8065.09,0,1838.87,2274.52,0,975.97,0.91,1,0,3,1,0
18299100,297.96,303.15,285.15,0,0,285.15,0.0,0.0,0.0,297.91,303.15,285.15,0,0,285.16,0.0,0.0,0.0,297.8,303.15,285.15,0,0,285.15,0.0,0.0,0.0,297.74,303.15,285.15,0,0,285.15,0.0,0.0,0.0,297.46,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.21,294.15,298.02,296.71,297.72,297.98,284.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,133.32,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18299400,298.2,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.15,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.15,0.0,0.0,0.0,297.72,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.2,294.15,297.86,296.67,297.73,297.93,284.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,43.24,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18299700,298.33,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,297.89,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.2,294.15,297.67,296.63,297.73,297.82,284.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,37.97,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300000,298.4,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.15,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.2,294.15,297.46,296.57,297.72,297.66,285.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,36.19,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300300,298.44,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.19,294.15,297.24,296.51,297.7,297.39,285.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,35.26,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300600,298.46,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.19,294.15,297.02,296.45,297.67,297.19,285.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,32.7,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300900,298.48,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.19,294.15,296.8,296.38,297.63,297.07,285.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,30.25,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301200,298.5,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.19,294.15,296.6,296.32,297.58,297.0,285.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,28.62,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301500,298.51,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.19,294.15,296.43,296.26,297.52,296.96,285.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,27.38,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301800,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.29,296.21,297.49,296.94,285.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.31,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302100,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.19,296.17,297.48,296.94,285.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.29,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302400,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.15,296.15,297.48,296.94,286.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.66,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302700,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.14,296.14,297.48,296.94,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.94,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303000,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.13,296.13,297.48,296.94,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.34,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303300,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.13,296.13,297.48,296.94,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.82,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303600,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.13,296.13,297.48,296.94,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.38,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303900,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.13,296.13,297.48,296.94,286.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304200,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.14,296.14,297.48,296.94,286.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.69,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304500,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.15,296.15,297.48,296.94,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.43,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304800,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.15,296.15,297.48,296.94,286.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.2,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305100,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.15,296.15,297.48,296.94,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305400,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.16,296.16,297.48,296.94,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.86,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305700,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.16,296.16,297.48,296.94,286.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.72,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306000,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.15,296.15,297.48,296.94,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306300,298.53,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.14,296.14,297.48,296.94,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306600,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.14,296.14,297.48,296.94,286.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.43,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306900,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.13,296.13,297.48,296.94,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.37,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307200,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.12,296.12,297.48,296.94,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.31,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307500,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.11,296.11,297.48,296.94,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.26,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307800,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.11,296.11,297.48,296.94,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308100,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.1,296.1,297.48,296.94,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308400,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.09,296.09,297.48,296.94,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308700,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.08,296.08,297.48,296.94,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309000,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.07,296.07,297.48,296.94,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309300,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.06,296.06,297.48,296.94,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309600,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.05,296.05,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309900,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.04,296.02,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310200,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.02,295.97,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310500,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,296.0,295.9,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310800,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.99,295.82,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311100,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.97,295.72,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311400,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.95,295.62,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311700,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.93,295.52,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312000,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.91,295.42,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312300,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.9,295.32,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312600,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.88,295.24,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312900,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.86,295.17,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313200,298.48,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.85,295.13,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313500,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.84,295.11,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313800,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.83,295.13,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314100,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.82,295.18,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314400,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.81,295.25,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314700,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.81,295.32,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315000,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.8,295.41,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315300,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.79,295.5,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315600,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.79,295.58,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315900,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.78,295.66,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316200,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.77,295.71,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316500,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.76,295.75,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316800,298.45,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.75,295.75,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317100,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.74,295.72,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317400,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.72,295.66,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317700,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.7,295.58,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318000,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.69,295.48,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318300,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.67,295.38,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318600,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.65,295.26,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318900,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.63,295.15,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319200,298.42,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.61,295.05,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319500,298.42,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.6,294.96,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319800,298.42,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.58,294.89,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320100,298.41,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.56,294.84,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320400,298.41,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.55,294.83,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320700,298.41,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.54,294.85,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321000,298.4,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.53,294.89,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321300,298.4,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.52,294.95,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321600,298.4,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.51,295.02,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321900,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.51,295.1,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322200,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.5,295.17,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322500,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.49,295.25,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
