time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18322800,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.49,295.32,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323100,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.48,295.38,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323400,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.47,295.42,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323700,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.46,295.45,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324000,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.45,295.45,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324300,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.44,295.44,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324600,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.42,295.42,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324900,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.41,295.41,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325200,298.37,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.39,295.39,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325500,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.37,295.37,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325800,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.36,295.36,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326100,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.34,295.34,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326400,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.32,295.32,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326700,298.36,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.3,295.3,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327000,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.28,295.28,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327300,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.27,295.27,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327600,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.25,295.25,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327900,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.24,295.24,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328200,298.35,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.22,295.22,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328500,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.21,295.21,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328800,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.21,295.21,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329100,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.2,295.2,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329400,298.34,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.19,295.19,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329700,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.19,295.19,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330000,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.18,295.18,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330300,298.33,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.18,295.18,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330600,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.17,295.17,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330900,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.16,295.16,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331200,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.15,295.15,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331500,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.11,295.11,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331800,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,295.04,295.04,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332100,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.93,294.93,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332400,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.8,294.8,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332700,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.65,294.65,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333000,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.51,294.51,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333300,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.37,294.37,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333600,298.29,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.25,294.25,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333900,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.16,294.16,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334200,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.11,294.11,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334500,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.1,294.1,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334800,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.15,294.15,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335100,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.23,294.23,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335400,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.2,294.15,294.32,294.32,297.48,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335700,298.26,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.21,294.15,294.4,294.4,297.47,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.92,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336000,298.26,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.22,294.15,294.48,294.48,297.43,296.91,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.77,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336300,298.26,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.18,0.0,0.0,0.0,285.22,294.15,294.57,294.57,297.32,296.82,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.13,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336600,298.26,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.18,0.0,0.0,0.0,285.23,294.15,294.65,294.65,297.18,296.64,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.27,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336900,298.26,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.24,294.15,294.73,294.73,297.05,296.37,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.94,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337200,298.27,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.24,294.15,294.82,294.82,296.93,296.03,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.49,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337500,298.27,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.26,294.15,294.9,294.9,296.82,295.7,286.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.99,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337800,298.28,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.21,0.0,0.0,0.0,285.27,294.15,294.98,294.98,296.72,295.44,286.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.43,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338100,298.29,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.28,294.15,295.07,295.07,296.63,295.28,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.83,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338400,298.3,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.23,0.0,0.0,0.0,285.3,294.15,295.15,295.15,296.55,295.21,286.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.16,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338700,298.32,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.32,294.15,295.23,295.23,296.47,295.2,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.42,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339000,298.35,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.34,294.15,295.29,295.29,296.41,295.23,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.57,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339300,298.37,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.36,294.15,295.35,295.35,296.35,295.27,286.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.64,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339600,298.4,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.38,294.15,295.41,295.41,296.3,295.3,286.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.66,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339900,298.44,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.4,294.15,295.47,295.47,296.25,295.34,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.64,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340200,298.48,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.43,294.15,295.52,295.52,296.21,295.36,286.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.63,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340500,298.52,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.45,294.15,295.59,295.59,296.18,295.38,286.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.66,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340800,298.56,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.48,294.15,295.67,295.67,296.16,295.47,286.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.68,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341100,298.6,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.5,294.15,295.76,295.76,296.14,295.48,286.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.89,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341400,298.65,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.5,294.15,295.87,295.87,296.14,295.48,286.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.68,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341700,298.69,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.5,294.15,296.0,296.0,296.14,295.48,286.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.63,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342000,298.73,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.5,294.15,296.15,296.15,296.14,295.48,286.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.27,0,0.0,0,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342300,298.6,297.15,293.15,0,0,291.58,0.57,0.05,0.05,298.28,297.15,293.15,0,0,291.58,0.57,0.05,0.05,298.17,297.15,293.15,0,0,291.58,0.57,0.05,0.04,298.16,297.15,293.15,0,0,291.58,0.57,0.05,0.05,298.05,297.15,293.15,0,0,291.58,0.57,0.05,0.23,291.67,284.95,296.33,296.3,297.47,298.37,291.9,1,0.15,0.33,0.33,1.0,1,0.61,0.09,0.52,-0.18,0.0,0.0,0,20.61,60,2757.61,0,34.23,1,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342600,298.62,297.15,293.15,0,0,294.19,0.5,0.05,0.05,298.26,297.15,293.15,0,0,294.19,0.5,0.05,0.05,298.16,297.15,293.15,0,0,294.19,0.5,0.05,0.04,298.15,297.15,293.15,0,0,294.19,0.5,0.05,0.05,298.03,297.15,293.15,0,0,294.19,0.5,0.05,0.23,294.24,284.95,296.53,296.43,296.95,298.37,294.39,1,0.19,1.0,1.0,0.36,1,0.62,0.49,0.13,0.22,0.0,0.0,0,37.39,60,1322.88,0,52.64,1,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342900,298.69,297.15,293.15,0,0,295.84,0.49,0.05,0.05,298.29,297.15,293.15,0,0,295.84,0.49,0.05,0.05,298.2,297.15,293.15,0,0,295.84,0.49,0.05,0.04,298.18,297.15,293.15,0,0,295.84,0.49,0.05,0.05,298.06,297.15,293.15,0,0,295.84,0.49,0.05,0.23,295.87,284.95,296.76,296.54,296.75,298.41,295.96,1,0.2,1.0,1.0,0.0,1,0.62,0.62,0.0,0.35,0.0,0.0,0,43.25,36,708.64,0,59.22,1,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18343200,298.68,297.15,293.15,0,0,296.52,0.94,0.23,0.14,298.31,297.15,293.15,0,0,296.52,0.95,0.19,0.15,298.24,297.15,293.15,0,0,296.51,0.87,0.17,0.09,298.22,297.15,293.15,0,0,296.51,0.89,0.17,0.12,298.11,297.15,293.15,0,0,296.49,0.65,0.05,0.23,296.52,284.95,297.0,296.62,297.0,298.44,296.55,1,0.2,1.0,1.0,0.0,1,1.08,1.08,0.0,0.64,0.0,0.0,0,14.61,25,356.47,0,98.52,1,282.44,284.46,299.69,301.77,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18343500,298.52,297.15,293.15,0,0,288.25,0.9,0.27,0.11,298.14,297.15,293.15,0,0,288.25,0.9,0.2,0.11,298.02,297.15,293.15,0,0,288.25,0.9,0.19,0.08,298.03,297.15,293.15,0,0,288.25,0.9,0.19,0.11,297.9,297.15,293.15,0,0,288.25,0.9,0.17,0.54,288.22,284.95,297.26,296.69,297.25,298.26,288.17,1,0.25,1.0,1.0,0.0,1,1.45,1.45,0.0,0.88,1.0,1.0,0,16.45,85,40313.33,0,212.66,1,283.06,288.11,300.59,303.11,293.15,293.15,283.15,5902.85,20160,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,1.94,1.94,0,5.12,5.12,0,0,0,0,8557.62,0,155.67,2274.52,0,1057.45,0.4,1,0,3,1,0
18343800,298.13,297.15,293.15,0,0,288.03,0.99,0.27,0.22,297.78,297.15,293.15,0,0,288.03,0.94,0.2,0.19,297.64,297.15,293.15,0,0,288.03,0.89,0.17,0.12,297.67,297.15,293.15,0,0,288.03,0.9,0.18,0.17,297.49,297.15,293.15,0,0,288.03,0.84,0.14,0.66,288.03,284.95,297.52,296.75,297.52,297.88,288.03,1,0.36,1.0,1.0,0.0,1,2.04,2.04,0.0,1.26,1.0,1.0,0,32.75,125,56942.55,0,595.84,1,283.15,287.67,299.9,302.94,293.15,293.15,283.15,14171.57,22320,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,3.01,3.01,0,5.12,5.12,0,0,0,0,9798.82,0,579.09,2274.52,0,1648.42,0.62,1,0,3,1,0
18344100,297.77,297.15,293.15,0,0,287.42,0.76,0.26,0.23,297.54,297.15,293.15,0,0,287.42,0.68,0.19,0.18,297.43,297.15,293.15,0,0,287.42,0.65,0.16,0.12,297.46,297.15,293.15,0,0,287.42,0.66,0.17,0.16,297.28,297.15,293.15,0,0,287.43,0.61,0.13,0.61,287.42,284.95,297.8,296.8,297.8,297.59,287.41,1,0.41,1.0,1.0,0.0,1,1.97,1.97,0.0,1.21,1.0,1.0,0,104.6,119,58914.07,0,783.57,1,283.15,287.04,299.82,303.06,293.15,293.15,283.15,20680.17,25560,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,3.63,3.63,0,5.12,5.12,0,0,0,0,9978.59,0,1020.82,2274.52,0,1954.56,0.75,1,0,3,1,0
18344400,297.64,297.15,293.15,0,0,286.27,0.76,0.26,0.24,297.42,297.15,293.15,0,0,286.27,0.68,0.19,0.18,297.32,297.15,293.15,0,0,286.27,0.64,0.16,0.12,297.35,297.15,293.15,0,0,286.27,0.65,0.17,0.16,297.17,297.15,293.15,0,0,286.27,0.59,0.12,0.58,286.27,284.95,298.08,296.84,297.73,297.47,286.25,1,0.4,0.59,0.59,1.0,1,1.91,0.81,1.1,0.07,1.0,1.0,0,106.64,95,42859.18,0,742.86,1,283.15,285.73,299.64,302.1,293.15,293.15,283.15,25006.16,27720,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.0,4.0,0,5.12,5.12,0,0,0,0,8599.34,0,1357.35,2274.52,0,1470.74,0.82,1,0,3,1,0
18344700,297.58,297.15,293.15,0,0,286.11,0.8,0.27,0.25,297.36,297.15,293.15,0,0,286.11,0.71,0.19,0.18,297.27,297.15,293.15,0,0,286.11,0.67,0.16,0.11,297.3,297.15,293.15,0,0,286.11,0.68,0.17,0.16,297.12,297.15,293.15,0,0,286.11,0.61,0.12,0.55,286.11,284.95,298.35,296.87,297.84,297.41,286.1,1,0.38,0.72,0.72,1.0,1,1.87,0.86,1.02,0.14,1.0,1.0,0,85.49,59,43422.66,0,646.98,1,283.15,285.58,299.86,302.27,293.15,293.15,283.15,28580.99,30960,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,8670.12,0,1658.58,2274.52,0,1216.65,0.88,1,0,3,1,0
18345000,297.56,297.15,293.15,0,0,286.01,0.87,0.28,0.25,297.33,297.15,293.15,0,0,286.01,0.77,0.19,0.18,297.25,297.15,293.15,0,0,286.01,0.73,0.16,0.11,297.28,297.15,293.15,0,0,286.01,0.74,0.17,0.16,297.1,297.15,293.15,0,0,286.01,0.65,0.12,0.53,286.01,284.95,298.63,296.91,297.95,297.39,286.01,1,0.35,0.69,0.69,1.0,1,1.87,0.85,1.02,0.13,1.0,1.0,0,57.76,25,43561.48,0,552.54,1,283.15,285.47,299.92,302.35,293.15,293.15,283.15,31638.84,34200,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,8693.03,0,1931.75,2274.52,0,1235.42,0.92,1,0,3,1,0
18345300,297.54,297.15,293.15,0,0,285.89,0.99,0.29,0.26,297.32,297.15,293.15,0,0,285.89,0.87,0.2,0.19,297.24,297.15,293.15,0,0,285.89,0.82,0.16,0.12,297.26,297.15,293.15,0,0,285.89,0.83,0.17,0.16,297.1,297.15,293.15,0,0,285.9,0.73,0.11,0.52,285.89,284.95,298.89,296.96,298.06,297.38,285.88,1,0.33,0.68,0.68,1.0,1,1.87,0.84,1.03,0.12,1.0,1.0,0,36.7,25,44004.66,0,486.78,1,283.06,285.32,299.98,302.46,293.15,293.15,283.05,34344.61,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,8761.34,0,2184.79,2274.52,0,1249.23,0.96,1,0,3,1,0
18345600,297.56,297.15,293.15,0,0,285.31,1.0,0.31,0.24,297.29,297.15,293.15,0,0,285.32,0.9,0.2,0.19,297.21,297.15,293.15,0,0,285.32,0.84,0.16,0.12,297.24,297.15,293.15,0,0,285.32,0.86,0.17,0.16,297.09,297.15,293.15,0,0,285.32,0.74,0.11,0.5,285.31,284.95,299.15,297.03,298.17,297.37,285.31,1,0.32,0.66,0.66,1.0,1,1.82,0.81,1.01,0.11,1.0,1.0,0,32.58,25,45248.98,0,445.91,1,282.46,284.73,300.04,302.61,293.15,293.15,282.45,35527.53,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,8791.58,0,2298.63,2274.52,0,1357.84,0.98,1,0,3,1,0
18345900,297.55,297.15,293.15,0,0,284.62,1.0,0.32,0.25,297.25,297.15,293.15,0,0,284.62,0.9,0.2,0.19,297.19,297.15,293.15,0,0,284.63,0.84,0.16,0.11,297.21,297.15,293.15,0,0,284.63,0.85,0.17,0.16,297.07,297.15,293.15,0,0,284.64,0.73,0.11,0.49,284.62,284.95,299.4,297.1,298.26,297.35,284.6,1,0.32,0.65,0.65,1.0,1,1.8,0.8,1.01,0.1,0.99,0.99,0,32.7,34,47660.58,0,433.2,1,281.59,284.0,300.13,302.87,293.15,293.15,281.55,36038.96,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,9023.26,0,2323.18,2274.52,0,1441.44,0.98,1,0,3,1,0
18346200,297.47,297.15,293.15,0,0,284.07,1.0,0.32,0.27,297.23,297.15,293.15,0,0,284.07,0.87,0.2,0.19,297.16,297.15,293.15,0,0,284.07,0.82,0.16,0.11,297.18,297.15,293.15,0,0,284.07,0.83,0.17,0.16,297.06,297.15,293.15,0,0,284.07,0.71,0.1,0.47,284.07,284.95,299.65,297.17,298.34,297.31,284.07,1,0.32,0.64,0.64,1.0,1,1.81,0.79,1.02,0.1,0.97,0.97,0,35.84,40,49349.83,0,444.46,1,280.96,283.45,300.18,302.94,293.15,293.15,280.95,36692.92,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,9037.31,0,2260.96,2274.52,0,1498.77,0.97,1,0,3,1,0
18346500,297.45,297.15,293.15,0,0,283.4,1.0,0.33,0.26,297.2,297.15,293.15,0,0,283.4,0.89,0.2,0.19,297.14,297.15,293.15,0,0,283.4,0.82,0.16,0.11,297.16,297.15,293.15,0,0,283.4,0.84,0.17,0.16,297.04,297.15,293.15,0,0,283.42,0.7,0.1,0.45,283.4,284.95,299.9,297.24,298.42,297.29,283.38,1,0.31,0.62,0.62,1.0,1,1.76,0.76,1.0,0.08,0.92,0.92,0,33.57,28,50539.43,0,408.17,1,280.1,282.75,300.25,303.15,293.15,293.15,280.05,37663.25,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,9216.18,0,2087.52,2274.52,0,1561.31,0.94,1,0,3,1,0
18346800,297.45,297.15,293.15,0,0,283.36,1.0,0.34,0.26,297.19,297.15,293.15,0,0,283.36,0.88,0.2,0.19,297.14,297.15,293.15,0,0,283.36,0.82,0.16,0.11,297.15,297.15,293.15,0,0,283.36,0.83,0.17,0.16,297.05,297.15,293.15,0,0,283.36,0.69,0.1,0.43,283.36,284.95,300.15,297.3,298.52,297.29,283.37,1,0.31,0.61,0.61,1.0,1,1.74,0.74,0.99,0.07,0.86,0.86,0,33.86,34,49333.61,0,397.5,1,280.04,282.77,300.24,302.92,293.15,293.15,280.05,38561.73,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,8939.83,0,1783.63,2274.52,0,1413.51,0.9,1,0,3,1,0
18347100,297.51,297.15,293.15,0,0,284.16,1.0,0.36,0.27,297.23,297.15,293.15,0,0,284.15,0.88,0.21,0.2,297.17,297.15,293.15,0,0,284.15,0.81,0.16,0.11,297.18,297.15,293.15,0,0,284.15,0.83,0.17,0.16,297.08,297.15,293.15,0,0,284.13,0.69,0.1,0.43,284.15,284.95,300.4,297.37,298.64,297.33,284.18,1,0.32,0.6,0.6,1.0,1,1.76,0.75,1.02,0.07,0.83,0.83,0,35.42,43,46541.04,0,417.09,1,280.89,283.6,300.32,302.78,293.15,293.15,280.95,37856.54,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.06,4.06,0,5.12,5.12,0,0,0,0,8649.78,0,1527.32,2274.52,0,1215.9,0.85,1,0,3,1,0
18347400,297.56,297.15,293.15,0,0,284.86,1.0,0.37,0.28,297.27,297.15,293.15,0,0,284.86,0.88,0.21,0.2,297.21,297.15,293.15,0,0,284.86,0.81,0.17,0.12,297.22,297.15,293.15,0,0,284.86,0.83,0.18,0.17,297.12,297.15,293.15,0,0,284.85,0.68,0.1,0.44,284.86,284.95,300.65,297.43,298.75,297.38,284.87,1,0.33,0.59,0.59,1.0,1,1.82,0.76,1.06,0.06,0.82,0.82,0,38.51,49,45410.74,0,462.18,1,281.54,284.28,300.42,302.88,293.15,293.15,281.55,36565.24,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,3.95,3.95,0,5.12,5.12,0,0,0,0,8730.32,0,1412.09,2274.52,0,1146.93,0.83,1,0,3,1,0
18347700,297.59,297.15,293.15,0,0,285.58,1.0,0.39,0.3,297.32,297.15,293.15,0,0,285.58,0.87,0.22,0.21,297.25,297.15,293.15,0,0,285.57,0.8,0.17,0.12,297.26,297.15,293.15,0,0,285.58,0.82,0.18,0.17,297.15,297.15,293.15,0,0,285.56,0.67,0.1,0.46,285.58,284.95,300.9,297.48,298.85,297.42,285.6,1,0.34,0.57,0.57,1.0,1,1.9,0.78,1.12,0.05,0.84,0.84,0,43.09,58,43900.95,0,528.65,1,282.39,284.99,300.46,302.8,293.15,293.15,282.45,35256.34,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,3.99,3.99,0,5.12,5.12,0,0,0,0,8613.78,0,1439.13,2274.52,0,1076.01,0.83,1,0,3,1,0
18348000,297.61,297.15,293.15,0,0,286.17,1.0,0.41,0.33,297.36,297.15,293.15,0,0,286.17,0.86,0.23,0.22,297.28,297.15,293.15,0,0,286.17,0.79,0.18,0.13,297.3,297.15,293.15,0,0,286.17,0.81,0.19,0.18,297.19,297.15,293.15,0,0,286.17,0.66,0.1,0.47,286.17,284.95,301.15,297.54,298.94,297.44,286.18,1,0.36,0.56,0.56,1.0,1,1.99,0.8,1.19,0.04,0.88,0.88,0,48.78,64,43492.44,0,614.08,1,283.04,285.53,300.54,302.92,293.15,293.15,283.05,34221.68,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.16,4.16,0,5.12,5.12,0,0,0,0,8770.28,0,1594.44,2274.52,0,1047.78,0.86,1,0,3,1,0
18348300,297.62,297.15,293.15,0,0,286.28,1.0,0.42,0.33,297.38,297.15,293.15,0,0,286.28,0.86,0.24,0.23,297.3,297.15,293.15,0,0,286.28,0.8,0.19,0.13,297.32,297.15,293.15,0,0,286.28,0.81,0.2,0.19,297.2,297.15,293.15,0,0,286.28,0.66,0.11,0.49,286.28,284.95,301.4,297.59,299.02,297.46,286.28,1,0.37,0.54,0.54,1.0,1,2.06,0.81,1.25,0.02,0.93,0.93,0,51.31,58,44349.76,0,673.36,1,283.15,285.6,300.62,303.1,293.15,293.15,283.15,33238.74,35280,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,8888.41,0,1758.46,2274.52,0,1138.05,0.89,1,0,3,1,0
18348600,297.61,297.15,293.15,0,0,285.95,1.0,0.44,0.35,297.37,297.15,293.15,0,0,285.95,0.86,0.25,0.24,297.29,297.15,293.15,0,0,285.95,0.79,0.19,0.13,297.31,297.15,293.15,0,0,285.95,0.81,0.2,0.19,297.2,297.15,293.15,0,0,285.95,0.66,0.11,0.5,285.95,284.95,301.65,297.65,299.07,297.45,285.94,1,0.38,0.52,0.52,1.0,1,2.11,0.81,1.3,0.0,0.96,0.96,0,54.57,67,46964.66,0,729.78,1,282.76,285.23,300.69,303.34,293.15,293.15,282.45,34307.89,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,9578.48,0,2019.78,2274.52,0,1275.14,0.94,1,0,3,1,0
18348900,297.53,297.15,293.15,0,0,285.29,1.0,0.44,0.35,297.35,297.15,293.15,0,0,285.29,0.86,0.25,0.24,297.26,297.15,293.15,0,0,285.29,0.79,0.19,0.13,297.28,297.15,293.15,0,0,285.29,0.81,0.21,0.2,297.18,297.15,293.15,0,0,285.31,0.65,0.11,0.5,285.29,284.95,301.9,297.69,299.13,297.4,285.27,1,0.39,0.51,0.51,1.0,1,2.13,0.8,1.33,-0.02,0.98,0.98,0,56.53,58,50854.43,0,754.64,1,281.9,284.52,300.74,303.65,293.15,293.15,281.85,35217.85,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.67,4.67,0,5.12,5.12,0,0,0,0,9445.41,0,2170.49,2274.52,0,1450.6,0.96,1,0,3,1,0
18349200,297.46,297.15,293.15,0,0,284.75,1.0,0.45,0.37,297.31,297.15,293.15,0,0,284.75,0.86,0.25,0.24,297.23,297.15,293.15,0,0,284.75,0.78,0.19,0.14,297.25,297.15,293.15,0,0,284.75,0.8,0.21,0.2,297.16,297.15,293.15,0,0,284.76,0.64,0.11,0.49,284.75,284.95,302.15,297.74,299.19,297.36,284.75,1,0.39,0.49,0.49,1.0,1,2.14,0.78,1.36,-0.04,0.97,0.97,0,59.24,64,53424.57,0,776.98,1,281.26,283.98,300.76,303.73,293.15,293.15,281.25,35934.88,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.7,4.7,0,5.12,5.12,0,0,0,0,9539.55,0,2216.24,2274.52,0,1545.02,0.96,1,0,3,1,0
18349500,297.42,297.15,293.15,0,0,284.1,1.0,0.45,0.36,297.28,297.15,293.15,0,0,284.11,0.86,0.26,0.24,297.2,297.15,293.15,0,0,284.11,0.78,0.19,0.13,297.22,297.15,293.15,0,0,284.11,0.8,0.21,0.2,297.14,297.15,293.15,0,0,284.12,0.64,0.1,0.48,284.1,284.95,302.39,297.78,299.27,297.32,284.09,1,0.39,0.48,0.48,1.0,1,2.12,0.75,1.37,-0.06,0.95,0.95,0,57.75,58,56047.02,0,752.31,1,280.4,283.3,300.81,303.98,293.15,293.15,280.35,36680.23,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.65,4.65,0,5.12,5.12,0,0,0,0,9882.42,0,2163.01,2274.52,0,1654.7,0.96,1,0,3,1,0
18349800,297.36,297.15,293.15,0,0,283.6,1.0,0.45,0.36,297.25,297.15,293.15,0,0,283.6,0.86,0.26,0.24,297.17,297.15,293.15,0,0,283.6,0.78,0.19,0.13,297.19,297.15,293.15,0,0,283.6,0.8,0.2,0.2,297.11,297.15,293.15,0,0,283.6,0.64,0.1,0.47,283.6,284.95,302.62,297.8,299.33,297.28,283.6,1,0.38,0.47,0.47,1.0,1,2.1,0.73,1.38,-0.08,0.9,0.9,0,57.6,49,57294.82,0,734.34,1,279.76,282.8,300.81,304.0,293.15,293.15,279.75,37615.07,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,9885.61,0,1996.93,2274.52,0,1712.5,0.93,1,0,3,1,0
18350100,297.37,297.15,293.15,0,0,283.82,1.0,0.46,0.36,297.25,297.15,293.15,0,0,283.81,0.87,0.26,0.25,297.17,297.15,293.15,0,0,283.81,0.78,0.19,0.13,297.18,297.15,293.15,0,0,283.81,0.8,0.2,0.19,297.11,297.15,293.15,0,0,283.79,0.63,0.1,0.46,283.81,284.95,302.84,297.81,299.42,297.28,283.83,1,0.38,0.46,0.46,1.0,1,2.08,0.7,1.38,-0.09,0.86,0.86,0,56.65,58,55112.11,0,715.0,1,280.0,283.06,300.74,303.66,293.15,293.15,280.05,38044.46,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,9474.68,0,1736.29,2274.52,0,1545.96,0.89,1,0,3,1,0
18350400,297.45,297.15,293.15,0,0,284.49,1.0,0.48,0.36,297.29,297.15,293.15,0,0,284.49,0.87,0.27,0.25,297.2,297.15,293.15,0,0,284.49,0.79,0.19,0.14,297.21,297.15,293.15,0,0,284.49,0.81,0.21,0.2,297.13,297.15,293.15,0,0,284.48,0.63,0.1,0.46,284.49,284.95,303.04,297.81,299.53,297.34,284.5,1,0.39,0.45,0.45,1.0,1,2.12,0.7,1.42,-0.11,0.84,0.84,0,57.76,64,53050.14,0,746.28,1,280.64,283.72,300.8,303.66,293.15,293.15,280.65,37155.86,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.1,4.1,0,5.12,5.12,0,0,0,0,9419.87,0,1557.54,2274.52,0,1425.33,0.86,1,0,3,1,0
