time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18350700,297.51,297.15,293.15,0,0,285.22,1.0,0.49,0.37,297.34,297.15,293.15,0,0,285.22,0.87,0.28,0.26,297.24,297.15,293.15,0,0,285.22,0.79,0.2,0.14,297.25,297.15,293.15,0,0,285.22,0.81,0.22,0.2,297.16,297.15,293.15,0,0,285.2,0.63,0.1,0.47,285.22,284.95,303.23,297.8,299.63,297.39,285.24,1,0.4,0.44,0.44,1.0,1,2.18,0.7,1.48,-0.13,0.85,0.85,0,61.09,73,50890.9,0,813.71,1,281.49,284.46,300.77,303.48,293.15,293.15,281.55,35934.54,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.07,4.07,0,5.12,5.12,0,0,0,0,9168.32,0,1512.57,2274.52,0,1336.72,0.85,1,0,3,1,0
18351000,297.55,297.15,293.15,0,0,285.82,1.0,0.51,0.39,297.38,297.15,293.15,0,0,285.81,0.87,0.29,0.27,297.27,297.15,293.15,0,0,285.81,0.78,0.21,0.14,297.29,297.15,293.15,0,0,285.81,0.8,0.22,0.21,297.19,297.15,293.15,0,0,285.81,0.63,0.11,0.49,285.82,284.95,303.4,297.78,299.71,297.42,285.82,1,0.41,0.43,0.43,1.0,1,2.26,0.71,1.55,-0.15,0.87,0.87,0,66.09,79,50120.02,0,908.1,1,282.14,285.01,300.78,303.5,293.15,293.15,282.15,34834.66,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.16,4.16,0,5.12,5.12,0,0,0,0,9268.36,0,1598.36,2274.52,0,1303.32,0.86,1,0,3,1,0
18351300,297.56,297.15,293.15,0,0,286.16,1.0,0.52,0.41,297.41,297.15,293.15,0,0,286.16,0.87,0.3,0.28,297.3,297.15,293.15,0,0,286.16,0.78,0.21,0.15,297.31,297.15,293.15,0,0,286.16,0.8,0.23,0.22,297.21,297.15,293.15,0,0,286.17,0.63,0.11,0.51,286.16,284.95,303.56,297.76,299.78,297.44,286.15,1,0.43,0.42,0.42,1.0,1,2.35,0.72,1.63,-0.18,0.92,0.92,0,72.25,88,50786.41,0,1023.58,1,282.5,285.31,300.84,303.7,293.15,293.15,282.45,34230.11,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9508.29,0,1791.57,2274.52,0,1354.03,0.9,1,0,3,1,0
18351600,297.45,297.15,293.15,0,0,285.65,1.0,0.52,0.44,297.39,297.15,293.15,0,0,285.65,0.86,0.3,0.29,297.28,297.15,293.15,0,0,285.65,0.76,0.21,0.15,297.29,297.15,293.15,0,0,285.65,0.78,0.23,0.22,297.19,297.15,293.15,0,0,285.66,0.62,0.11,0.51,285.65,284.95,303.71,297.74,299.8,297.38,285.65,1,0.45,0.4,0.4,1.0,1,2.42,0.71,1.7,-0.21,0.94,0.94,0,81.27,94,54862.8,0,1137.76,1,281.86,284.77,300.78,303.84,293.15,293.15,281.85,34832.67,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,9727.37,0,1971.09,2274.52,0,1602.5,0.93,1,0,3,1,0
18351900,297.36,297.15,293.15,0,0,284.96,1.0,0.52,0.42,297.35,297.15,293.15,0,0,284.96,0.87,0.31,0.29,297.23,297.15,293.15,0,0,284.97,0.77,0.21,0.15,297.25,297.15,293.15,0,0,284.96,0.79,0.23,0.22,297.16,297.15,293.15,0,0,284.98,0.62,0.11,0.5,284.96,284.95,303.84,297.71,299.81,297.32,284.94,1,0.44,0.39,0.39,1.0,1,2.38,0.67,1.71,-0.23,0.95,0.95,0,77.2,58,57954.55,0,1084.48,1,281.0,284.05,300.75,304.03,293.15,293.15,280.95,35620.93,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,10101.98,0,2062.53,2274.52,0,1761.78,0.94,1,0,3,1,0
18352200,297.37,297.15,293.15,0,0,284.36,1.0,0.53,0.4,297.3,297.15,293.15,0,0,284.36,0.88,0.31,0.29,297.19,297.15,293.15,0,0,284.36,0.78,0.21,0.15,297.21,297.15,293.15,0,0,284.36,0.81,0.23,0.22,297.13,297.15,293.15,0,0,284.36,0.62,0.11,0.48,284.36,284.95,303.96,297.69,299.85,297.3,284.36,1,0.42,0.39,0.39,1.0,1,2.33,0.64,1.69,-0.25,0.93,0.93,0,70.42,64,59040.74,0,994.78,1,280.36,283.46,300.69,303.97,293.15,293.15,280.35,36472.95,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,10071.92,0,2043.01,2274.52,0,1813.0,0.94,1,0,3,1,0
18352500,297.31,297.15,293.15,0,0,283.75,1.0,0.53,0.41,297.27,297.15,293.15,0,0,283.76,0.88,0.31,0.29,297.16,297.15,293.15,0,0,283.76,0.78,0.21,0.15,297.17,297.15,293.15,0,0,283.76,0.8,0.23,0.22,297.11,297.15,293.15,0,0,283.77,0.62,0.1,0.47,283.75,284.95,304.06,297.66,299.86,297.26,283.74,1,0.42,0.38,0.38,1.0,1,2.31,0.62,1.69,-0.26,0.89,0.89,0,71.16,73,61412.18,0,979.58,1,279.5,282.83,300.69,304.15,293.15,293.15,279.45,37446.24,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,10468.97,0,1905.46,2274.52,0,1902.4,0.92,1,0,3,1,0
18352800,297.27,297.15,293.15,0,0,284.22,1.0,0.53,0.42,297.28,297.15,293.15,0,0,284.22,0.88,0.31,0.3,297.17,297.15,293.15,0,0,284.22,0.77,0.21,0.15,297.18,297.15,293.15,0,0,284.22,0.79,0.23,0.22,297.1,297.15,293.15,0,0,284.21,0.61,0.1,0.46,284.22,284.95,304.15,297.65,299.89,297.24,284.22,1,0.43,0.37,0.37,1.0,1,2.32,0.61,1.71,-0.28,0.86,0.86,0,74.35,79,58600.3,0,1002.75,1,280.04,283.33,300.61,303.77,293.15,293.15,280.05,37383.09,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.25,4.25,0,5.12,5.12,0,0,0,0,9952.95,0,1711.91,2274.52,0,1710.4,0.88,1,0,3,1,0
18353100,297.31,297.15,293.15,0,0,284.94,1.0,0.54,0.43,297.32,297.15,293.15,0,0,284.94,0.88,0.32,0.31,297.2,297.15,293.15,0,0,284.94,0.77,0.22,0.15,297.21,297.15,293.15,0,0,284.94,0.79,0.23,0.22,297.13,297.15,293.15,0,0,284.92,0.6,0.1,0.47,284.94,284.95,304.23,297.66,299.95,297.28,284.96,1,0.44,0.37,0.37,1.0,1,2.36,0.61,1.76,-0.29,0.86,0.86,0,77.96,88,55748.23,0,1066.57,1,280.89,284.07,300.62,303.57,293.15,293.15,280.95,36402.23,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.17,4.17,0,5.12,5.12,0,0,0,0,9567.6,0,1617.74,2274.52,0,1569.14,0.87,1,0,3,1,0
18353400,297.35,297.15,293.15,0,0,285.54,1.0,0.55,0.44,297.37,297.15,293.15,0,0,285.54,0.88,0.33,0.32,297.24,297.15,293.15,0,0,285.54,0.77,0.22,0.16,297.25,297.15,293.15,0,0,285.54,0.79,0.24,0.23,297.15,297.15,293.15,0,0,285.53,0.6,0.1,0.48,285.54,284.95,304.32,297.69,300.0,297.32,285.54,1,0.45,0.36,0.36,1.0,1,2.43,0.61,1.82,-0.32,0.88,0.88,0,82.87,94,54630.96,0,1161.63,1,281.54,284.64,300.68,303.62,293.15,293.15,281.55,35332.5,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.21,4.21,0,5.12,5.12,0,0,0,0,9620.87,0,1648.85,2274.52,0,1498.81,0.87,1,0,3,1,0
18353700,297.4,297.15,293.15,0,0,285.86,1.0,0.56,0.44,297.41,297.15,293.15,0,0,285.86,0.89,0.35,0.33,297.27,297.15,293.15,0,0,285.87,0.77,0.23,0.16,297.28,297.15,293.15,0,0,285.86,0.8,0.25,0.24,297.18,297.15,293.15,0,0,285.88,0.61,0.11,0.49,285.86,284.95,304.4,297.75,300.05,297.36,285.85,1,0.46,0.35,0.35,1.0,1,2.48,0.61,1.87,-0.34,0.91,0.91,0,83.67,88,54801.73,0,1223.59,1,281.9,284.93,300.81,303.86,293.15,293.15,281.85,34666.94,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9831.59,0,1789.65,2274.52,0,1513.28,0.9,1,0,3,1,0
18354000,297.33,297.15,293.15,0,0,285.35,1.0,0.56,0.45,297.38,297.15,293.15,0,0,285.35,0.89,0.35,0.33,297.24,297.15,293.15,0,0,285.35,0.77,0.23,0.16,297.25,297.15,293.15,0,0,285.35,0.79,0.25,0.24,297.17,297.15,293.15,0,0,285.35,0.6,0.11,0.49,285.35,284.95,304.48,297.82,300.06,297.33,285.35,1,0.46,0.34,0.34,1.0,1,2.52,0.6,1.92,-0.36,0.93,0.93,0,87.31,94,58597.3,0,1280.75,1,281.26,284.41,300.85,304.09,293.15,293.15,281.25,35222.71,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,10081.09,0,1916.81,2274.52,0,1708.59,0.92,1,0,3,1,0
18354300,297.21,297.15,293.15,0,0,284.72,1.0,0.55,0.46,297.34,297.15,293.15,0,0,284.72,0.89,0.35,0.34,297.2,297.15,293.15,0,0,284.72,0.77,0.23,0.16,297.22,297.15,293.15,0,0,284.72,0.79,0.25,0.24,297.14,297.15,293.15,0,0,284.74,0.6,0.1,0.48,284.72,284.95,304.57,297.91,300.05,297.26,284.71,1,0.46,0.33,0.33,1.0,1,2.51,0.58,1.93,-0.38,0.92,0.92,0,87.8,73,62337.22,0,1271.4,1,280.4,283.74,300.95,304.44,293.15,293.15,280.35,35980.11,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,10614.41,0,1958.65,2274.52,0,1844.06,0.92,1,0,3,1,0
18354600,297.22,297.15,293.15,0,0,284.13,1.0,0.56,0.42,297.3,297.15,293.15,0,0,284.13,0.91,0.35,0.34,297.17,297.15,293.15,0,0,284.13,0.79,0.22,0.16,297.18,297.15,293.15,0,0,284.13,0.81,0.25,0.23,297.12,297.15,293.15,0,0,284.14,0.61,0.1,0.47,284.13,284.95,304.65,298.01,300.07,297.24,284.13,1,0.44,0.33,0.33,1.0,1,2.42,0.54,1.88,-0.38,0.89,0.89,0,76.82,64,63165.76,0,1127.32,1,279.76,283.18,301.01,304.49,293.15,293.15,279.75,36923.2,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10601.71,0,1888.58,2274.52,0,1867.36,0.91,1,0,3,1,0
18354900,297.32,297.15,293.15,0,0,284.75,1.0,0.57,0.4,297.32,297.15,293.15,0,0,284.75,0.93,0.36,0.34,297.18,297.15,293.15,0,0,284.74,0.8,0.23,0.16,297.18,297.15,293.15,0,0,284.74,0.82,0.25,0.23,297.12,297.15,293.15,0,0,284.73,0.61,0.1,0.46,284.75,284.95,304.73,298.12,300.13,297.28,284.76,1,0.44,0.33,0.33,1.0,1,2.4,0.53,1.87,-0.38,0.88,0.88,0,72.84,73,59186.41,0,1088.5,1,280.6,283.84,301.06,304.18,293.15,293.15,280.65,36546.26,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,9987.02,0,1792.09,2274.52,0,1600.53,0.9,1,0,3,1,0
18355200,297.41,297.15,293.15,0,0,285.33,1.0,0.58,0.4,297.36,297.15,293.15,0,0,285.33,0.94,0.37,0.35,297.21,297.15,293.15,0,0,285.33,0.8,0.23,0.16,297.22,297.15,293.15,0,0,285.33,0.83,0.25,0.24,297.15,297.15,293.15,0,0,285.33,0.62,0.1,0.47,285.33,284.95,304.82,298.22,300.2,297.34,285.33,1,0.44,0.32,0.32,1.0,1,2.44,0.53,1.91,-0.4,0.9,0.9,0,72.93,79,57658.26,0,1128.65,1,281.24,284.41,301.2,304.3,293.15,293.15,281.25,35686.25,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9997.2,0,1788.92,2274.52,0,1498.87,0.9,1,0,3,1,0
18355500,297.42,297.15,293.15,0,0,285.26,1.0,0.59,0.41,297.39,297.15,293.15,0,0,285.26,0.94,0.38,0.36,297.23,297.15,293.15,0,0,285.26,0.8,0.23,0.17,297.24,297.15,293.15,0,0,285.26,0.82,0.26,0.24,297.17,297.15,293.15,0,0,285.27,0.62,0.1,0.48,285.26,284.95,304.9,298.31,300.24,297.36,285.24,1,0.45,0.32,0.32,1.0,1,2.5,0.53,1.96,-0.41,0.91,0.91,0,76.83,88,60411.54,0,1213.71,1,281.0,284.3,301.38,304.77,293.15,293.15,280.95,35458.01,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10479.81,0,1864.48,2274.52,0,1635.73,0.91,1,0,3,1,0
18355800,297.27,297.15,293.15,0,0,284.79,1.0,0.59,0.44,297.35,297.15,293.15,0,0,284.79,0.92,0.39,0.37,297.2,297.15,293.15,0,0,284.79,0.78,0.23,0.17,297.21,297.15,293.15,0,0,284.79,0.81,0.26,0.24,297.15,297.15,293.15,0,0,284.8,0.6,0.1,0.48,284.79,284.95,304.98,298.4,300.22,297.29,284.79,1,0.47,0.31,0.31,1.0,1,2.54,0.53,2.01,-0.43,0.91,0.91,0,84.82,94,63993.83,0,1299.96,1,280.36,283.82,301.42,304.94,293.15,293.15,280.35,36030.62,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10764.67,0,1890.57,2274.52,0,1771.95,0.91,1,0,3,1,0
18356100,297.07,297.15,293.15,0,0,284.55,1.0,0.57,0.47,297.32,297.15,293.15,0,0,284.55,0.91,0.39,0.37,297.17,297.15,293.15,0,0,284.55,0.77,0.23,0.16,297.18,297.15,293.15,0,0,284.55,0.79,0.25,0.24,297.12,297.15,293.15,0,0,284.53,0.58,0.1,0.46,284.55,284.95,305.07,298.47,300.22,297.23,284.56,1,0.47,0.31,0.31,1.0,1,2.56,0.52,2.04,-0.45,0.89,0.89,0,92.25,88,65683.88,0,1358.85,1,280.0,283.57,301.43,304.93,293.15,293.15,280.05,36586.14,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10800.06,0,1834.24,2274.52,0,1802.13,0.9,1,0,3,1,0
18356400,297.13,297.15,293.15,0,0,285.04,1.0,0.57,0.44,297.35,297.15,293.15,0,0,285.04,0.93,0.4,0.38,297.19,297.15,293.15,0,0,285.04,0.78,0.23,0.17,297.19,297.15,293.15,0,0,285.04,0.81,0.26,0.24,297.13,297.15,293.15,0,0,285.03,0.59,0.1,0.46,285.04,284.95,305.15,298.52,300.27,297.26,285.04,1,0.46,0.3,0.3,1.0,1,2.53,0.5,2.03,-0.46,0.89,0.89,0,84.5,79,62436.22,0,1286.34,1,280.64,284.07,301.49,304.85,293.15,293.15,280.65,36044.4,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,10549.56,0,1799.36,2274.52,0,1645.37,0.9,1,0,3,1,0
18356700,297.26,297.15,293.15,0,0,285.35,1.0,0.59,0.43,297.39,297.15,293.15,0,0,285.36,0.95,0.41,0.39,297.22,297.15,293.15,0,0,285.36,0.8,0.24,0.17,297.22,297.15,293.15,0,0,285.36,0.82,0.26,0.25,297.15,297.15,293.15,0,0,285.37,0.6,0.1,0.47,285.36,284.95,305.24,298.55,300.33,297.3,285.34,1,0.47,0.3,0.3,1.0,1,2.55,0.5,2.05,-0.47,0.91,0.91,0,82.54,88,61716.23,0,1306.84,1,281.0,284.38,301.6,305.03,293.15,293.15,280.95,35450.53,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10659.44,0,1848.25,2274.52,0,1614.42,0.91,1,0,3,1,0
18357000,297.11,297.15,293.15,0,0,284.95,1.0,0.57,0.48,297.36,297.15,293.15,0,0,284.95,0.92,0.41,0.39,297.2,297.15,293.15,0,0,284.95,0.77,0.24,0.17,297.21,297.15,293.15,0,0,284.95,0.79,0.26,0.25,297.15,297.15,293.15,0,0,284.95,0.58,0.1,0.47,284.95,284.95,305.33,298.59,300.35,297.27,284.95,1,0.49,0.29,0.29,1.0,1,2.64,0.52,2.12,-0.49,0.91,0.91,0,97.54,127,66207.34,0,1488.4,1,280.36,283.94,301.62,305.25,293.15,293.15,280.05,35870.38,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11763.88,0,1887.02,2274.52,0,1791.08,0.91,1,0,3,1,0
18357300,296.87,297.15,293.15,0,0,284.69,0.96,0.54,0.49,297.33,297.15,293.15,0,0,284.69,0.87,0.41,0.39,297.17,297.15,293.15,0,0,284.69,0.73,0.24,0.17,297.18,297.15,293.15,0,0,284.69,0.75,0.26,0.25,297.12,297.15,293.15,0,0,284.67,0.54,0.1,0.46,284.69,284.95,305.42,298.62,300.36,297.24,284.7,1,0.51,0.29,0.29,1.0,1,2.65,0.5,2.15,-0.5,0.9,0.9,0,122.67,133,67858.41,0,1612.43,1,280.0,283.67,301.58,305.21,293.15,293.15,280.05,36352.11,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11101.54,0,1860.04,2274.52,0,1853.16,0.91,1,0,3,1,0
18357600,296.91,297.15,293.15,0,0,285.2,0.94,0.54,0.49,297.35,297.15,293.15,0,0,285.2,0.86,0.42,0.4,297.19,297.15,293.15,0,0,285.2,0.72,0.24,0.17,297.19,297.15,293.15,0,0,285.2,0.74,0.26,0.25,297.12,297.15,293.15,0,0,285.19,0.52,0.1,0.46,285.2,284.95,305.52,298.65,300.42,297.27,285.2,1,0.51,0.28,0.28,1.0,1,2.65,0.49,2.16,-0.51,0.9,0.9,0,132.8,139,65222.77,0,1664.87,1,280.64,284.19,301.63,305.13,293.15,293.15,280.65,35812.78,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10899.56,0,1852.95,2274.52,0,1704.02,0.91,1,0,3,1,0
18357900,296.88,297.15,293.15,0,0,284.63,0.92,0.53,0.48,297.33,297.15,293.15,0,0,284.63,0.85,0.43,0.41,297.18,297.15,293.15,0,0,284.63,0.71,0.24,0.17,297.18,297.15,293.15,0,0,284.63,0.73,0.26,0.25,297.12,297.15,293.15,0,0,284.65,0.51,0.1,0.45,284.63,284.95,305.62,298.68,300.44,297.25,284.62,1,0.52,0.28,0.28,1.0,1,2.65,0.48,2.16,-0.52,0.9,0.9,0,142.71,148,68972.57,0,1703.68,1,279.8,283.58,301.72,305.57,293.15,293.15,279.75,36265.01,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11614.42,0,1849.12,2274.52,0,1886.92,0.91,1,0,3,1,0
18358200,296.89,297.15,293.15,0,0,284.99,0.91,0.52,0.47,297.34,297.15,293.15,0,0,284.99,0.85,0.43,0.41,297.18,297.15,293.15,0,0,284.99,0.71,0.24,0.17,297.18,297.15,293.15,0,0,284.99,0.73,0.26,0.25,297.12,297.15,293.15,0,0,284.98,0.51,0.09,0.45,284.99,284.95,305.71,298.7,300.48,297.25,284.99,1,0.52,0.28,0.28,1.0,1,2.63,0.47,2.16,-0.53,0.89,0.89,0,144.35,139,66178.09,0,1691.07,1,280.34,283.97,301.68,305.23,293.15,293.15,280.35,36073.01,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11026.75,0,1815.65,2274.52,0,1734.2,0.9,1,0,3,1,0
18358500,296.95,297.15,293.15,0,0,285.3,0.95,0.52,0.47,297.38,297.15,293.15,0,0,285.3,0.9,0.44,0.42,297.21,297.15,293.15,0,0,285.31,0.74,0.25,0.17,297.21,297.15,293.15,0,0,285.3,0.76,0.27,0.26,297.14,297.15,293.15,0,0,285.32,0.53,0.1,0.45,285.3,284.95,305.8,298.73,300.55,297.3,285.29,1,0.51,0.27,0.27,1.0,1,2.65,0.47,2.18,-0.54,0.91,0.91,0,120.99,103,65356.94,0,1614.56,1,280.7,284.27,301.77,305.39,293.15,293.15,280.65,35519.39,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11118.46,0,1857.83,2274.52,0,1705.2,0.91,1,0,3,1,0
18358800,296.91,297.15,293.15,0,0,284.78,0.99,0.51,0.46,297.35,297.15,293.15,0,0,284.78,0.95,0.45,0.42,297.19,297.15,293.15,0,0,284.78,0.78,0.25,0.17,297.2,297.15,293.15,0,0,284.78,0.8,0.27,0.26,297.14,297.15,293.15,0,0,284.78,0.57,0.1,0.44,284.78,284.95,305.89,298.75,300.56,297.27,284.77,1,0.49,0.27,0.27,1.0,1,2.64,0.46,2.18,-0.54,0.91,0.91,0,96.62,79,67905.98,0,1478.11,1,280.06,283.74,301.77,305.51,293.15,293.15,280.05,36060.58,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11326.73,0,1881.05,2274.52,0,1841.05,0.91,1,0,3,1,0
18359100,296.9,297.15,293.15,0,0,284.9,1.0,0.5,0.45,297.33,297.15,293.15,0,0,284.9,0.97,0.45,0.43,297.18,297.15,293.15,0,0,284.89,0.79,0.25,0.17,297.18,297.15,293.15,0,0,284.9,0.81,0.27,0.26,297.13,297.15,293.15,0,0,284.88,0.57,0.09,0.43,284.9,284.95,305.97,298.77,300.58,297.25,284.91,1,0.48,0.27,0.27,1.0,1,2.61,0.45,2.16,-0.54,0.9,0.9,0,89.33,88,66185.05,0,1414.91,1,280.3,283.89,301.72,305.22,293.15,293.15,280.35,36198.02,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10901.6,0,1843.29,2274.52,0,1730.53,0.91,1,0,3,1,0
18359400,296.94,297.15,293.15,0,0,285.01,1.0,0.5,0.45,297.36,297.15,293.15,0,0,285.01,0.98,0.46,0.44,297.2,297.15,293.15,0,0,285.02,0.79,0.25,0.18,297.2,297.15,293.15,0,0,285.02,0.82,0.27,0.26,297.14,297.15,293.15,0,0,285.02,0.58,0.1,0.44,285.01,284.95,306.04,298.79,300.63,297.28,285.01,1,0.48,0.27,0.27,1.0,1,2.64,0.45,2.19,-0.55,0.9,0.9,0,89.63,94,66562.02,0,1447.72,1,280.36,283.98,301.82,305.47,293.15,293.15,280.35,35903.11,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11153.21,0,1854.41,2274.52,0,1754.63,0.91,1,0,3,1,0
18359700,296.9,297.15,293.15,0,0,284.71,0.97,0.49,0.44,297.33,297.15,293.15,0,0,284.71,0.96,0.46,0.44,297.18,297.15,293.15,0,0,284.71,0.77,0.25,0.17,297.18,297.15,293.15,0,0,284.71,0.8,0.27,0.26,297.13,297.15,293.15,0,0,284.69,0.56,0.09,0.43,284.71,284.95,306.1,298.8,300.63,297.25,284.72,1,0.49,0.26,0.26,1.0,1,2.62,0.44,2.18,-0.56,0.89,0.89,0,98.64,103,67628.09,0,1467.79,1,280.0,283.69,301.76,305.38,293.15,293.15,280.05,36360.1,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11104.94,0,1824.76,2274.52,0,1802.07,0.9,1,0,3,1,0
18360000,296.96,297.15,293.15,0,0,285.23,0.96,0.48,0.44,297.36,297.15,293.15,0,0,285.23,0.95,0.47,0.45,297.2,297.15,293.15,0,0,285.23,0.77,0.25,0.18,297.2,297.15,293.15,0,0,285.23,0.79,0.27,0.26,297.14,297.15,293.15,0,0,285.23,0.55,0.09,0.44,285.23,284.95,306.15,298.81,300.67,297.28,285.24,1,0.49,0.26,0.26,1.0,1,2.64,0.44,2.2,-0.56,0.9,0.9,0,103.25,112,65236.54,0,1512.56,1,280.64,284.21,301.8,305.3,293.15,293.15,280.95,35765.57,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10294.37,0,1821.37,2274.52,0,1667.09,0.9,1,0,3,1,0
18360300,296.97,297.15,293.15,0,0,285.1,0.94,0.48,0.43,297.36,297.15,293.15,0,0,285.1,0.94,0.48,0.46,297.2,297.15,293.15,0,0,285.11,0.76,0.25,0.18,297.21,297.15,293.15,0,0,285.11,0.78,0.28,0.26,297.14,297.15,293.15,0,0,285.12,0.54,0.09,0.44,285.1,284.95,306.18,298.83,300.69,297.29,285.09,1,0.5,0.26,0.26,1.0,1,2.66,0.44,2.22,-0.57,0.91,0.91,0,110.74,118,67032.73,0,1573.03,1,280.4,284.05,301.88,305.63,293.15,293.15,280.35,35648.47,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11363.34,0,1878.39,2274.52,0,1772.57,0.91,1,0,3,1,0
18360600,296.92,297.15,293.15,0,0,284.57,0.91,0.47,0.42,297.32,297.15,293.15,0,0,284.57,0.92,0.48,0.46,297.17,297.15,293.15,0,0,284.57,0.74,0.25,0.18,297.17,297.15,293.15,0,0,284.57,0.77,0.27,0.26,297.13,297.15,293.15,0,0,284.58,0.52,0.09,0.43,284.57,284.95,306.21,298.84,300.67,297.24,284.57,1,0.5,0.26,0.26,1.0,1,2.63,0.43,2.21,-0.58,0.9,0.9,0,121.57,124,69276.16,0,1587.77,1,279.76,283.52,301.85,305.67,293.15,293.15,279.75,36333.32,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11540.71,0,1872.24,2274.52,0,1864.67,0.91,1,0,3,1,0
18360900,296.91,297.15,293.15,0,0,284.71,0.89,0.46,0.42,297.3,297.15,293.15,0,0,284.71,0.91,0.48,0.46,297.16,297.15,293.15,0,0,284.71,0.73,0.25,0.18,297.16,297.15,293.15,0,0,284.71,0.75,0.27,0.26,297.11,297.15,293.15,0,0,284.69,0.51,0.09,0.42,284.71,284.95,306.22,298.86,300.67,297.22,284.72,1,0.51,0.26,0.26,1.0,1,2.61,0.42,2.19,-0.58,0.89,0.89,0,129.22,133,67383.09,0,1587.42,1,280.0,283.69,301.81,305.38,293.15,293.15,280.05,36502.85,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11071.22,0,1797.21,2274.52,0,1749.48,0.9,1,0,3,1,0
18361200,296.98,297.15,293.15,0,0,285.26,0.89,0.46,0.42,297.35,297.15,293.15,0,0,285.26,0.91,0.49,0.47,297.2,297.15,293.15,0,0,285.26,0.73,0.25,0.18,297.19,297.15,293.15,0,0,285.26,0.75,0.28,0.27,297.13,297.15,293.15,0,0,285.25,0.51,0.09,0.43,285.26,284.95,306.22,298.88,300.7,297.28,285.26,1,0.51,0.26,0.26,1.0,1,2.64,0.42,2.21,-0.58,0.89,0.89,0,132.89,139,65192.64,0,1642.97,1,280.64,284.23,301.86,305.37,293.15,293.15,280.65,35763.02,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,10938.35,0,1789.29,2274.52,0,1648.03,0.9,1,0,3,1,0
18361500,297.01,297.15,293.15,0,0,285.14,0.88,0.46,0.42,297.36,297.15,293.15,0,0,285.14,0.91,0.5,0.48,297.22,297.15,293.15,0,0,285.14,0.73,0.26,0.18,297.21,297.15,293.15,0,0,285.14,0.75,0.28,0.27,297.15,297.15,293.15,0,0,285.16,0.51,0.09,0.43,285.14,284.95,306.22,298.89,300.71,297.3,285.13,1,0.52,0.25,0.25,1.0,1,2.67,0.43,2.24,-0.59,0.91,0.91,0,139.81,148,67241.76,0,1721.5,1,280.4,284.08,301.95,305.71,293.15,293.15,280.35,35602.0,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11403.68,0,1850.08,2274.52,0,1760.95,0.91,1,0,3,1,0
18361800,296.96,297.15,293.15,0,0,284.61,0.86,0.45,0.41,297.31,297.15,293.15,0,0,284.61,0.89,0.5,0.48,297.19,297.15,293.15,0,0,284.62,0.72,0.26,0.18,297.17,297.15,293.15,0,0,284.62,0.74,0.28,0.27,297.13,297.15,293.15,0,0,284.62,0.5,0.09,0.43,284.62,284.95,306.21,298.9,300.68,297.25,284.61,1,0.53,0.25,0.25,1.0,1,2.65,0.42,2.24,-0.59,0.9,0.9,0,150.89,154,69682.3,0,1746.47,1,279.76,283.56,301.92,305.76,293.15,293.15,279.75,36277.51,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11608.45,0,1850.58,2274.52,0,1861.29,0.91,1,0,3,1,0
18362100,297.0,297.15,293.15,0,0,285.2,0.85,0.45,0.4,297.33,297.15,293.15,0,0,285.2,0.89,0.51,0.49,297.21,297.15,293.15,0,0,285.2,0.72,0.26,0.19,297.18,297.15,293.15,0,0,285.2,0.73,0.28,0.27,297.13,297.15,293.15,0,0,285.18,0.49,0.09,0.43,285.2,284.95,306.2,298.91,300.69,297.27,285.21,1,0.53,0.25,0.25,1.0,1,2.66,0.42,2.24,-0.6,0.9,0.9,0,156.75,163,65946.84,0,1780.74,1,280.6,284.17,301.87,305.36,293.15,293.15,280.65,35842.64,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10899.11,0,1841.42,2274.52,0,1675.77,0.91,1,0,3,1,0
18362400,297.0,297.15,293.15,0,0,284.85,0.86,0.44,0.4,297.33,297.15,293.15,0,0,284.85,0.9,0.52,0.49,297.22,297.15,293.15,0,0,284.85,0.73,0.26,0.19,297.19,297.15,293.15,0,0,284.85,0.74,0.28,0.27,297.14,297.15,293.15,0,0,284.85,0.5,0.09,0.43,284.85,284.95,306.19,298.91,300.68,297.27,284.84,1,0.52,0.25,0.25,1.0,1,2.67,0.41,2.25,-0.6,0.9,0.9,0,148.36,127,68638.66,0,1755.76,1,280.06,283.79,301.94,305.72,293.15,293.15,279.75,36027.66,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12195.19,0,1861.48,2274.52,0,1819.91,0.91,1,0,3,1,0
18362700,297.0,297.15,293.15,0,0,284.96,0.88,0.44,0.39,297.31,297.15,293.15,0,0,284.97,0.94,0.52,0.49,297.22,297.15,293.15,0,0,284.96,0.75,0.27,0.19,297.18,297.15,293.15,0,0,284.96,0.77,0.28,0.27,297.13,297.15,293.15,0,0,284.94,0.51,0.09,0.42,284.96,284.95,306.17,298.9,300.67,297.26,284.98,1,0.51,0.25,0.25,1.0,1,2.65,0.4,2.24,-0.6,0.9,0.9,0,124.91,103,66958.38,0,1619.09,1,280.3,283.94,301.85,305.4,293.15,293.15,280.35,36111.44,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11022.09,0,1833.09,2274.52,0,1729.73,0.9,1,0,3,1,0
18363000,297.04,297.15,293.15,0,0,285.06,0.95,0.44,0.39,297.34,297.15,293.15,0,0,285.06,1.0,0.53,0.5,297.25,297.15,293.15,0,0,285.06,0.81,0.27,0.19,297.2,297.15,293.15,0,0,285.06,0.82,0.29,0.27,297.15,297.15,293.15,0,0,285.06,0.55,0.09,0.42,285.06,284.95,306.16,298.88,300.69,297.29,285.05,1,0.49,0.25,0.25,1.0,1,2.66,0.41,2.25,-0.6,0.9,0.9,0,95.16,79,67085.65,0,1500.38,1,280.36,284.01,301.92,305.61,293.15,293.15,280.35,35826.4,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11242.57,0,1854.65,2274.52,0,1760.67,0.91,1,0,3,1,0
18363300,297.0,297.15,293.15,0,0,284.66,0.97,0.43,0.39,297.39,297.15,293.15,0,0,284.66,1.0,0.54,0.46,297.24,297.15,293.15,0,0,284.66,0.83,0.27,0.19,297.18,297.15,293.15,0,0,284.66,0.84,0.28,0.27,297.14,297.15,293.15,0,0,284.64,0.57,0.09,0.41,284.66,284.95,306.15,298.86,300.69,297.32,284.67,1,0.47,0.25,0.25,1.0,1,2.58,0.39,2.2,-0.6,0.89,0.89,0,84.08,88,66936.62,0,1351.37,1,280.0,283.65,301.81,305.4,293.15,293.15,280.05,36403.34,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11025.59,0,1825.05,2274.52,0,1782.8,0.9,1,0,3,1,0
18363600,297.05,297.15,293.15,0,0,285.25,0.94,0.43,0.39,297.4,297.15,293.15,0,0,285.25,1.0,0.55,0.49,297.27,297.15,293.15,0,0,285.25,0.82,0.28,0.2,297.2,297.15,293.15,0,0,285.25,0.82,0.29,0.27,297.15,297.15,293.15,0,0,285.24,0.56,0.09,0.42,285.25,284.95,306.15,298.81,300.7,297.33,285.25,1,0.49,0.25,0.25,1.0,1,2.65,0.41,2.25,-0.6,0.9,0.9,0,94.16,109,65333.84,0,1488.78,1,280.64,284.22,301.81,305.32,293.15,293.15,280.65,35764.45,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10943.15,0,1818.56,2274.52,0,1670.43,0.9,1,0,3,1,0
18363900,297.09,297.15,293.15,0,0,285.19,0.93,0.43,0.39,297.39,297.15,293.15,0,0,285.19,1.0,0.56,0.52,297.31,297.15,293.15,0,0,285.19,0.81,0.29,0.2,297.24,297.15,293.15,0,0,285.19,0.82,0.29,0.28,297.19,297.15,293.15,0,0,285.21,0.55,0.09,0.43,285.19,284.95,306.15,298.77,300.71,297.34,285.18,1,0.5,0.24,0.24,1.0,1,2.74,0.42,2.32,-0.63,0.91,0.91,0,102.76,118,68196.01,0,1650.8,1,280.4,284.11,301.83,305.64,293.15,293.15,280.35,35561.56,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11496.62,0,1881.94,2274.52,0,1821.22,0.91,1,0,3,1,0
18364200,297.05,297.15,293.15,0,0,284.69,0.89,0.42,0.38,297.3,297.15,293.15,0,0,284.69,0.98,0.55,0.53,297.28,297.15,293.15,0,0,284.69,0.79,0.29,0.21,297.21,297.15,293.15,0,0,284.69,0.79,0.29,0.28,297.17,297.15,293.15,0,0,284.7,0.53,0.09,0.44,284.69,284.95,306.15,298.72,300.66,297.27,284.69,1,0.52,0.24,0.24,1.0,1,2.75,0.41,2.34,-0.63,0.91,0.91,0,117.4,124,71030.36,0,1736.95,1,279.76,283.6,301.74,305.65,293.15,293.15,279.75,36163.73,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,11750.82,0,1894.02,2274.52,0,1956.7,0.91,1,0,3,1,0
18364500,297.04,297.15,293.15,0,0,284.83,0.87,0.42,0.38,297.27,297.15,293.15,0,0,284.83,0.96,0.56,0.53,297.28,297.15,293.15,0,0,284.82,0.78,0.29,0.21,297.19,297.15,293.15,0,0,284.82,0.78,0.29,0.28,297.15,297.15,293.15,0,0,284.8,0.52,0.09,0.43,284.83,284.95,306.15,298.67,300.64,297.24,284.84,1,0.52,0.24,0.24,1.0,1,2.74,0.41,2.33,-0.63,0.9,0.9,0,127.1,133,69219.38,0,1768.39,1,280.0,283.76,301.62,305.29,293.15,293.15,280.05,36308.28,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11271.0,0,1842.49,2274.52,0,1866.35,0.91,1,0,3,1,0
18364800,297.08,297.15,293.15,0,0,284.95,0.87,0.42,0.38,297.29,297.15,293.15,0,0,284.95,0.96,0.56,0.53,297.3,297.15,293.15,0,0,284.95,0.78,0.3,0.21,297.21,297.15,293.15,0,0,284.95,0.77,0.3,0.28,297.16,297.15,293.15,0,0,284.95,0.52,0.09,0.44,284.95,284.95,306.15,298.62,300.66,297.28,284.95,1,0.53,0.24,0.24,1.0,1,2.77,0.41,2.36,-0.64,0.9,0.9,0,132.33,139,69479.82,0,1844.03,1,280.06,283.85,301.65,305.47,293.15,293.15,280.05,36009.12,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11503.15,0,1840.18,2274.52,0,1901.62,0.91,1,0,3,1,0
18365100,297.07,297.15,293.15,0,0,284.8,0.86,0.42,0.38,297.28,297.15,293.15,0,0,284.8,0.95,0.57,0.54,297.31,297.15,293.15,0,0,284.8,0.77,0.31,0.22,297.21,297.15,293.15,0,0,284.8,0.77,0.3,0.29,297.16,297.15,293.15,0,0,284.82,0.51,0.09,0.44,284.8,284.95,306.15,298.57,300.66,297.27,284.79,1,0.54,0.24,0.24,1.0,1,2.79,0.41,2.38,-0.65,0.9,0.9,0,140.65,148,70915.65,0,1912.32,1,279.8,283.68,301.62,305.58,293.15,293.15,279.75,36063.32,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11852.71,0,1849.94,2274.52,0,1974.5,0.91,1,0,3,1,0
18365400,297.09,297.15,293.15,0,0,285.15,0.85,0.42,0.38,297.28,297.15,293.15,0,0,285.15,0.95,0.57,0.54,297.31,297.15,293.15,0,0,285.15,0.78,0.31,0.22,297.21,297.15,293.15,0,0,285.15,0.77,0.3,0.29,297.16,297.15,293.15,0,0,285.15,0.51,0.09,0.44,285.15,284.95,306.15,298.52,300.66,297.28,285.16,1,0.54,0.23,0.23,1.0,1,2.8,0.41,2.39,-0.65,0.9,0.9,0,142.16,127,68318.07,0,1932.24,1,280.34,284.06,301.5,305.18,293.15,293.15,280.05,35827.04,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11961.26,0,1846.55,2274.52,0,1860.28,0.91,1,0,3,1,0
18365700,297.07,297.15,293.15,0,0,284.88,0.88,0.41,0.37,297.26,297.15,293.15,0,0,284.88,0.98,0.57,0.54,297.31,297.15,293.15,0,0,284.87,0.81,0.32,0.22,297.2,297.15,293.15,0,0,284.87,0.79,0.3,0.29,297.16,297.15,293.15,0,0,284.86,0.53,0.09,0.44,284.88,284.95,306.15,298.47,300.64,297.26,284.89,1,0.52,0.23,0.23,1.0,1,2.8,0.41,2.39,-0.66,0.9,0.9,0,122.42,103,69590.41,0,1833.72,1,280.0,283.78,301.44,305.17,293.15,293.15,280.05,36131.42,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11293.42,0,1841.03,2274.52,0,1954.03,0.91,1,0,3,1,0
18366000,297.09,297.15,293.15,0,0,284.89,0.92,0.41,0.37,297.32,297.15,293.15,0,0,284.89,1.0,0.58,0.5,297.33,297.15,293.15,0,0,284.89,0.85,0.32,0.23,297.21,297.15,293.15,0,0,284.89,0.83,0.3,0.29,297.16,297.15,293.15,0,0,284.9,0.56,0.09,0.44,284.89,284.95,306.15,298.43,300.67,297.31,284.89,1,0.5,0.23,0.23,1.0,1,2.75,0.39,2.36,-0.65,0.9,0.9,0,99.71,79,68531.55,0,1654.67,1,280.06,283.8,301.45,305.23,293.15,293.15,280.05,36013.88,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11345.06,0,1847.23,2274.52,0,1943.27,0.91,1,0,3,1,0
18366300,297.08,297.15,293.15,0,0,284.93,0.95,0.41,0.37,297.46,297.15,293.15,0,0,284.94,1.0,0.6,0.45,297.33,297.15,293.15,0,0,284.93,0.88,0.33,0.23,297.2,297.15,293.15,0,0,284.93,0.86,0.3,0.29,297.16,297.15,293.15,0,0,284.91,0.58,0.09,0.44,284.93,284.95,306.15,298.38,300.72,297.38,284.95,1,0.48,0.23,0.23,1.0,1,2.67,0.38,2.3,-0.64,0.89,0.89,0,85.18,88,65795.34,0,1474.86,1,280.3,283.89,301.32,304.81,293.15,293.15,280.35,36147.53,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10781.02,0,1817.22,2274.52,0,1833.71,0.9,1,0,3,1,0
18366600,297.11,297.15,293.15,0,0,285.12,0.93,0.41,0.37,297.49,297.15,293.15,0,0,285.12,1.0,0.61,0.5,297.36,297.15,293.15,0,0,285.12,0.86,0.34,0.24,297.22,297.15,293.15,0,0,285.12,0.84,0.31,0.29,297.18,297.15,293.15,0,0,285.12,0.57,0.1,0.45,285.12,284.95,306.15,298.33,300.73,297.41,285.12,1,0.51,0.23,0.23,1.0,1,2.77,0.4,2.37,-0.65,0.9,0.9,0,97.64,124,67312.3,0,1673.28,1,280.36,284.03,301.37,305.05,293.15,293.15,280.35,35779.53,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11150.59,0,1838.66,2274.52,0,1881.63,0.91,1,0,3,1,0
18366900,297.09,297.15,293.15,0,0,284.97,0.87,0.41,0.37,297.28,297.15,293.15,0,0,284.97,1.0,0.6,0.57,297.35,297.15,293.15,0,0,284.97,0.83,0.34,0.24,297.2,297.15,293.15,0,0,284.97,0.8,0.31,0.3,297.16,297.15,293.15,0,0,284.95,0.54,0.1,0.45,284.97,284.95,306.15,298.28,300.66,297.29,284.98,1,0.54,0.23,0.23,1.0,1,2.89,0.42,2.47,-0.68,0.9,0.9,0,124.57,148,70658.31,0,1996.32,1,280.0,283.84,301.26,305.03,293.15,293.15,280.05,36020.0,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11389.8,0,1840.8,2274.52,0,2019.47,0.91,1,0,3,1,0
18367200,297.09,297.15,293.15,0,0,285.02,0.84,0.41,0.37,297.22,297.15,293.15,0,0,285.02,0.97,0.6,0.57,297.35,297.15,293.15,0,0,285.02,0.81,0.35,0.25,297.19,297.15,293.15,0,0,285.02,0.77,0.31,0.3,297.15,297.15,293.15,0,0,285.01,0.51,0.1,0.45,285.02,284.95,306.15,298.23,300.64,297.26,285.02,1,0.55,0.23,0.23,1.0,1,2.9,0.41,2.49,-0.69,0.9,0.9,0,145.63,154,70336.8,0,2103.68,1,280.04,283.88,301.21,305.0,293.15,293.15,280.05,35960.87,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11468.02,0,1839.67,2274.52,0,2018.06,0.91,1,0,3,1,0
18367500,297.09,297.15,293.15,0,0,285.17,0.86,0.4,0.37,297.21,297.15,293.15,0,0,285.17,0.98,0.6,0.57,297.36,297.15,293.15,0,0,285.17,0.83,0.36,0.25,297.19,297.15,293.15,0,0,285.17,0.79,0.31,0.3,297.15,297.15,293.15,0,0,285.15,0.52,0.1,0.45,285.17,284.95,306.17,298.19,300.65,297.26,285.18,1,0.54,0.23,0.23,1.0,1,2.9,0.41,2.49,-0.69,0.9,0.9,0,133.58,118,68947.62,0,2045.69,1,280.3,284.04,301.15,304.8,293.15,293.15,280.35,35847.64,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11130.08,0,1839.04,2274.52,0,1972.83,0.91,1,0,3,1,0
18367800,297.09,297.15,293.15,0,0,284.77,0.89,0.4,0.36,297.23,297.15,293.15,0,0,284.77,1.0,0.61,0.54,297.36,297.15,293.15,0,0,284.77,0.86,0.36,0.26,297.19,297.15,293.15,0,0,284.77,0.82,0.31,0.3,297.15,297.15,293.15,0,0,284.78,0.55,0.1,0.44,284.77,284.95,306.21,298.17,300.67,297.28,284.77,1,0.53,0.22,0.22,1.0,1,2.86,0.4,2.46,-0.69,0.9,0.9,0,112.89,94,70935.04,0,1882.93,1,279.76,283.63,301.19,305.1,293.15,293.15,279.75,36110.93,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11622.07,0,1852.67,2274.52,0,2095.38,0.91,1,0,3,1,0
18368100,297.07,297.15,293.15,0,0,284.82,0.91,0.4,0.36,297.33,297.15,293.15,0,0,284.82,1.0,0.62,0.5,297.35,297.15,293.15,0,0,284.82,0.89,0.37,0.26,297.17,297.15,293.15,0,0,284.82,0.84,0.31,0.3,297.15,297.15,293.15,0,0,284.8,0.57,0.09,0.44,284.82,284.95,306.28,298.16,300.73,297.32,284.83,1,0.51,0.22,0.22,1.0,1,2.77,0.38,2.39,-0.67,0.89,0.89,0,97.94,88,68033.05,0,1680.19,1,280.0,283.72,301.1,304.71,293.15,293.15,280.05,36307.36,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11020.52,0,1804.81,2274.52,0,1959.16,0.9,1,0,3,1,0
18368400,297.12,297.15,293.15,0,0,285.32,0.93,0.4,0.36,297.46,297.15,293.15,0,0,285.32,1.0,0.64,0.48,297.4,297.15,293.15,0,0,285.32,0.91,0.38,0.27,297.2,297.15,293.15,0,0,285.32,0.85,0.32,0.3,297.17,297.15,293.15,0,0,285.32,0.58,0.1,0.45,285.32,284.95,306.37,298.17,300.81,297.4,285.32,1,0.5,0.23,0.23,1.0,1,2.78,0.38,2.39,-0.67,0.9,0.9,0,93.03,94,65457.11,0,1660.31,1,280.64,284.23,301.15,304.67,293.15,293.15,280.65,35647.95,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10835.51,0,1814.58,2274.52,0,1827.66,0.9,1,0,3,1,0
18368700,297.14,297.15,293.15,0,0,285.21,0.93,0.4,0.36,297.51,297.15,293.15,0,0,285.21,1.0,0.65,0.48,297.42,297.15,293.15,0,0,285.21,0.92,0.39,0.27,297.22,297.15,293.15,0,0,285.22,0.86,0.32,0.3,297.18,297.15,293.15,0,0,285.23,0.58,0.1,0.46,285.21,284.95,306.48,298.19,300.87,297.43,285.2,1,0.51,0.22,0.22,1.0,1,2.82,0.39,2.43,-0.68,0.91,0.91,0,94.63,103,67840.05,0,1731.39,1,280.4,284.08,301.25,305.03,293.15,293.15,280.35,35505.78,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,11330.04,0,1887.49,2274.52,0,1942.03,0.91,1,0,3,1,0
18369000,297.09,297.15,293.15,0,0,284.76,0.91,0.4,0.36,297.42,297.15,293.15,0,0,284.75,1.0,0.66,0.5,297.38,297.15,293.15,0,0,284.76,0.91,0.4,0.28,297.18,297.15,293.15,0,0,284.76,0.84,0.32,0.3,297.16,297.15,293.15,0,0,284.76,0.57,0.1,0.46,284.76,284.95,306.59,298.22,300.89,297.38,284.75,1,0.52,0.22,0.22,1.0,1,2.85,0.39,2.46,-0.69,0.91,0.91,0,101.81,109,71350.45,0,1814.23,1,279.76,283.6,301.24,305.15,293.15,293.15,279.75,36082.21,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,11679.76,0,1907.14,2274.52,0,2070.92,0.92,1,0,3,1,0
18369300,297.05,297.15,293.15,0,0,284.52,0.89,0.39,0.35,297.29,297.15,293.15,0,0,284.52,1.0,0.65,0.53,297.35,297.15,293.15,0,0,284.52,0.89,0.4,0.28,297.15,297.15,293.15,0,0,284.51,0.83,0.31,0.3,297.14,297.15,293.15,0,0,284.5,0.55,0.1,0.45,284.52,284.95,306.7,298.26,300.88,297.29,284.53,1,0.53,0.22,0.22,1.0,1,2.87,0.39,2.48,-0.7,0.89,0.89,0,110.14,118,72862.95,0,1886.45,1,279.4,283.36,301.22,305.1,293.15,293.15,279.45,36635.27,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11717.55,0,1844.21,2274.52,0,2097.28,0.91,1,0,3,1,0
18369600,297.09,297.15,293.15,0,0,285.08,0.88,0.39,0.35,297.26,297.15,293.15,0,0,285.08,1.0,0.65,0.55,297.39,297.15,293.15,0,0,285.08,0.89,0.41,0.29,297.18,297.15,293.15,0,0,285.08,0.82,0.32,0.3,297.14,297.15,293.15,0,0,285.07,0.55,0.1,0.45,285.08,284.95,306.82,298.3,300.93,297.31,285.08,1,0.54,0.22,0.22,1.0,1,2.91,0.4,2.51,-0.7,0.89,0.89,0,115.86,124,70564.34,0,1979.81,1,280.04,283.91,301.28,305.06,293.15,293.15,280.05,36015.8,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11506.96,0,1808.09,2274.52,0,1963.81,0.9,1,0,3,1,0
18369900,297.11,297.15,293.15,0,0,285.0,0.87,0.39,0.36,297.25,297.15,293.15,0,0,285.0,1.0,0.65,0.56,297.41,297.15,293.15,0,0,285.0,0.89,0.42,0.3,297.2,297.15,293.15,0,0,285.0,0.82,0.32,0.31,297.15,297.15,293.15,0,0,285.02,0.54,0.1,0.45,285.0,284.95,306.92,298.34,300.97,297.31,284.99,1,0.54,0.22,0.22,1.0,1,2.96,0.4,2.55,-0.72,0.9,0.9,0,120.73,118,72923.41,0,2083.73,1,279.8,283.8,301.39,305.44,293.15,293.15,279.75,35825.74,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12071.4,0,1839.15,2274.52,0,2068.55,0.91,1,0,3,1,0
18370200,297.09,297.15,293.15,0,0,284.89,0.88,0.39,0.35,297.22,297.15,293.15,0,0,284.89,1.0,0.65,0.54,297.39,297.15,293.15,0,0,284.89,0.91,0.43,0.3,297.17,297.15,293.15,0,0,284.89,0.82,0.32,0.3,297.14,297.15,293.15,0,0,284.89,0.55,0.1,0.45,284.89,284.95,307.02,298.38,301.0,297.29,284.89,1,0.54,0.22,0.22,1.0,1,2.92,0.39,2.53,-0.72,0.9,0.9,0,114.52,109,72532.63,0,1988.28,1,279.74,283.71,301.35,305.25,293.15,293.15,279.75,36095.44,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11811.91,0,1827.9,2274.52,0,2041.68,0.9,1,0,3,1,0
18370500,297.12,297.15,293.15,0,0,285.19,0.88,0.39,0.35,297.29,297.15,293.15,0,0,285.19,1.0,0.66,0.54,297.43,297.15,293.15,0,0,285.19,0.92,0.44,0.31,297.2,297.15,293.15,0,0,285.19,0.83,0.32,0.31,297.16,297.15,293.15,0,0,285.21,0.55,0.1,0.45,285.19,284.95,307.1,298.42,301.05,297.33,285.18,1,0.54,0.22,0.22,1.0,1,2.93,0.4,2.54,-0.72,0.91,0.91,0,113.08,118,71475.22,0,2006.73,1,280.1,284.0,301.46,305.4,293.15,293.15,280.05,35655.2,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11852.37,0,1856.82,2274.52,0,1977.78,0.91,1,0,3,1,0
18370800,297.09,297.15,293.15,0,0,284.74,0.87,0.39,0.35,297.22,297.15,293.15,0,0,284.74,1.0,0.66,0.55,297.4,297.15,293.15,0,0,284.74,0.91,0.44,0.31,297.17,297.15,293.15,0,0,284.74,0.82,0.32,0.31,297.15,297.15,293.15,0,0,284.74,0.55,0.1,0.45,284.74,284.95,307.15,298.46,301.05,297.3,284.74,1,0.54,0.22,0.22,1.0,1,2.96,0.4,2.56,-0.73,0.9,0.9,0,118.33,127,74993.21,0,2074.44,1,279.46,283.53,301.48,305.59,293.15,293.15,279.15,36145.29,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13071.92,0,1865.77,2274.52,0,2117.71,0.91,1,0,3,1,0
18371100,297.08,297.15,293.15,0,0,284.89,0.87,0.38,0.35,297.15,297.15,293.15,0,0,284.9,1.0,0.65,0.55,297.4,297.15,293.15,0,0,284.89,0.92,0.45,0.32,297.16,297.15,293.15,0,0,284.89,0.82,0.32,0.31,297.14,297.15,293.15,0,0,284.88,0.54,0.1,0.44,284.89,284.95,307.19,298.5,301.05,297.26,284.9,1,0.54,0.21,0.21,1.0,1,2.95,0.39,2.56,-0.73,0.89,0.89,0,117.79,103,73512.92,0,2051.86,1,279.7,283.71,301.45,305.35,293.15,293.15,279.75,36212.02,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11824.47,0,1824.62,2274.52,0,2032.79,0.9,1,0,3,1,0
18371400,297.12,297.15,293.15,0,0,285.36,0.88,0.38,0.35,297.27,297.15,293.15,0,0,285.36,1.0,0.67,0.53,297.44,297.15,293.15,0,0,285.36,0.95,0.46,0.32,297.19,297.15,293.15,0,0,285.36,0.84,0.32,0.31,297.15,297.15,293.15,0,0,285.35,0.56,0.1,0.45,285.36,284.95,307.22,298.55,301.1,297.33,285.36,1,0.54,0.21,0.21,1.0,1,2.93,0.39,2.54,-0.73,0.91,0.91,0,109.96,109,70516.84,0,1988.99,1,280.34,284.18,301.53,305.31,293.15,293.15,280.35,35595.18,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11539.87,0,1843.52,2274.52,0,1901.9,0.91,1,0,3,1,0
18371700,297.1,297.15,293.15,0,0,284.85,0.87,0.38,0.35,297.24,297.15,293.15,0,0,284.85,1.0,0.67,0.55,297.43,297.15,293.15,0,0,284.85,0.93,0.47,0.33,297.18,297.15,293.15,0,0,284.86,0.82,0.32,0.31,297.15,297.15,293.15,0,0,284.87,0.55,0.1,0.45,284.85,284.95,307.24,298.6,301.11,297.32,284.85,1,0.55,0.21,0.21,1.0,1,2.99,0.4,2.59,-0.74,0.9,0.9,0,119.31,148,75845.99,0,2131.26,1,279.5,283.63,301.65,305.85,293.15,293.15,279.45,35963.5,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12578.92,0,1871.06,2274.52,0,2084.6,0.91,1,0,3,1,0
18372000,297.08,297.15,293.15,0,0,284.91,0.84,0.38,0.34,297.03,297.15,293.15,0,0,284.91,1.0,0.65,0.61,297.41,297.15,293.15,0,0,284.91,0.91,0.48,0.34,297.16,297.15,293.15,0,0,284.91,0.8,0.32,0.31,297.14,297.15,293.15,0,0,284.9,0.52,0.1,0.45,284.91,284.95,307.26,298.67,301.08,297.26,284.91,1,0.57,0.21,0.21,1.0,1,3.07,0.41,2.66,-0.76,0.9,0.9,0,138.99,154,77605.6,0,2377.91,1,279.44,283.66,301.65,305.81,293.15,293.15,279.45,36113.66,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12629.64,0,1850.06,2274.52,0,2093.03,0.91,1,0,3,1,0
18372300,297.09,297.15,293.15,0,0,284.8,0.82,0.38,0.34,296.97,297.15,293.15,0,0,284.79,0.98,0.64,0.61,297.42,297.15,293.15,0,0,284.79,0.89,0.49,0.34,297.16,297.15,293.15,0,0,284.8,0.78,0.32,0.31,297.14,297.15,293.15,0,0,284.81,0.51,0.09,0.45,284.79,284.95,307.27,298.73,301.09,297.28,284.79,1,0.58,0.21,0.21,1.0,1,3.08,0.4,2.67,-0.76,0.9,0.9,0,155.36,163,79230.75,0,2476.07,1,279.2,283.53,301.77,306.16,293.15,293.15,279.15,36090.06,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13184.12,0,1855.01,2274.52,0,2154.84,0.91,1,0,3,1,0
18372600,297.09,297.15,293.15,0,0,285.14,0.81,0.37,0.34,296.97,297.15,293.15,0,0,285.14,0.96,0.63,0.6,297.43,297.15,293.15,0,0,285.14,0.88,0.5,0.35,297.16,297.15,293.15,0,0,285.14,0.77,0.32,0.31,297.13,297.15,293.15,0,0,285.14,0.5,0.09,0.44,285.14,284.95,307.27,298.79,301.1,297.28,285.14,1,0.59,0.21,0.21,1.0,1,3.07,0.4,2.67,-0.77,0.9,0.9,0,164.76,169,76577.62,0,2512.39,1,279.74,283.91,301.77,305.88,293.15,293.15,279.75,35846.08,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12470.41,0,1849.57,2274.52,0,2027.14,0.91,1,0,3,1,0
18372900,297.07,297.15,293.15,0,0,284.88,0.79,0.37,0.34,296.95,297.15,293.15,0,0,284.89,0.95,0.62,0.59,297.41,297.15,293.15,0,0,284.88,0.88,0.51,0.36,297.15,297.15,293.15,0,0,284.88,0.76,0.32,0.31,297.13,297.15,293.15,0,0,284.87,0.49,0.09,0.44,284.88,284.95,307.27,298.86,301.09,297.27,284.89,1,0.59,0.21,0.21,1.0,1,3.06,0.4,2.66,-0.77,0.9,0.9,0,173.92,178,78218.62,0,2545.17,1,279.4,283.65,301.83,306.0,293.15,293.15,279.45,36125.69,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12627.92,0,1843.28,2274.52,0,2088.01,0.91,1,0,3,1,0
18373200,297.09,297.15,293.15,0,0,284.97,0.79,0.37,0.34,296.97,297.15,293.15,0,0,284.97,0.94,0.62,0.59,297.43,297.15,293.15,0,0,284.97,0.88,0.52,0.36,297.16,297.15,293.15,0,0,284.97,0.76,0.32,0.31,297.13,297.15,293.15,0,0,284.97,0.49,0.09,0.44,284.97,284.95,307.26,298.92,301.1,297.29,284.97,1,0.6,0.21,0.21,1.0,1,3.07,0.4,2.67,-0.77,0.9,0.9,0,179.96,184,78395.48,0,2592.51,1,279.46,283.73,301.94,306.22,293.15,293.15,279.45,35939.94,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12886.89,0,1853.18,2274.52,0,2073.22,0.91,1,0,3,1,0
18373500,297.08,297.15,293.15,0,0,285.1,0.78,0.37,0.33,296.96,297.15,293.15,0,0,285.1,0.92,0.61,0.58,297.43,297.15,293.15,0,0,285.1,0.87,0.52,0.37,297.15,297.15,293.15,0,0,285.1,0.75,0.32,0.31,297.13,297.15,293.15,0,0,285.08,0.48,0.09,0.44,285.1,284.95,307.24,298.97,301.09,297.28,285.11,1,0.6,0.2,0.2,1.0,1,3.06,0.39,2.67,-0.77,0.9,0.9,0,188.4,193,77090.09,0,2615.49,1,279.7,283.88,301.93,306.01,293.15,293.15,279.75,35922.86,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12434.3,0,1845.47,2274.52,0,2005.26,0.91,1,0,3,1,0
18373800,297.07,297.15,293.15,0,0,284.76,0.77,0.36,0.33,296.95,297.15,293.15,0,0,284.76,0.91,0.61,0.58,297.42,297.15,293.15,0,0,284.76,0.87,0.53,0.37,297.15,297.15,293.15,0,0,284.76,0.74,0.32,0.31,297.13,297.15,293.15,0,0,284.77,0.48,0.09,0.44,284.76,284.95,307.22,299.01,301.07,297.28,284.76,1,0.6,0.2,0.2,1.0,1,3.06,0.39,2.67,-0.77,0.9,0.9,0,196.13,199,79953.93,0,2657.08,1,279.16,283.52,302.03,306.42,293.15,293.15,279.15,36151.5,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13216.78,0,1850.56,2274.52,0,2108.75,0.91,1,0,3,1,0
18374100,297.07,297.15,293.15,0,0,284.9,0.76,0.36,0.33,296.95,297.15,293.15,0,0,284.9,0.9,0.6,0.57,297.41,297.15,293.15,0,0,284.9,0.87,0.54,0.38,297.14,297.15,293.15,0,0,284.9,0.74,0.32,0.31,297.13,297.15,293.15,0,0,284.88,0.47,0.09,0.44,284.9,284.95,307.19,299.05,301.06,297.27,284.91,1,0.61,0.2,0.2,1.0,1,3.05,0.39,2.66,-0.77,0.9,0.9,0,204.05,208,78528.82,0,2675.89,1,279.4,283.67,302.02,306.22,293.15,293.15,279.45,36137.97,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.38,0,5.12,5.12,0,0,0,0,12725.32,0,1835.46,2274.52,0,2045.64,0.9,1,0,3,1,0
18374400,297.09,297.15,293.15,0,0,284.98,0.76,0.36,0.33,296.97,297.15,293.15,0,0,284.98,0.89,0.6,0.57,297.43,297.15,293.15,0,0,284.98,0.87,0.55,0.39,297.15,297.15,293.15,0,0,284.98,0.73,0.32,0.31,297.14,297.15,293.15,0,0,284.99,0.47,0.09,0.44,284.98,284.95,307.15,299.07,301.06,297.29,284.98,1,0.61,0.2,0.2,1.0,1,3.06,0.39,2.67,-0.77,0.9,0.9,0,209.94,214,78655.74,0,2726.87,1,279.46,283.75,302.09,306.4,293.15,293.15,279.45,35928.9,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12970.77,0,1846.14,2274.52,0,2046.11,0.91,1,0,3,1,0
18374700,297.08,297.15,293.15,0,0,285.1,0.75,0.36,0.33,296.96,297.15,293.15,0,0,285.11,0.88,0.59,0.56,297.42,297.15,293.15,0,0,285.11,0.86,0.56,0.39,297.14,297.15,293.15,0,0,285.1,0.73,0.32,0.31,297.13,297.15,293.15,0,0,285.08,0.46,0.09,0.44,285.1,284.95,307.11,299.08,301.03,297.28,285.11,1,0.61,0.2,0.2,1.0,1,3.05,0.38,2.66,-0.77,0.9,0.9,0,218.48,223,77220.01,0,2749.06,1,279.7,283.89,302.04,306.14,293.15,293.15,279.75,35917.21,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12482.63,0,1839.43,2274.52,0,1986.39,0.91,1,0,3,1,0
18375000,297.07,297.15,293.15,0,0,284.76,0.74,0.36,0.33,296.95,297.15,293.15,0,0,284.76,0.87,0.58,0.56,297.41,297.15,293.15,0,0,284.76,0.86,0.57,0.4,297.13,297.15,293.15,0,0,284.76,0.72,0.32,0.31,297.13,297.15,293.15,0,0,284.76,0.46,0.09,0.44,284.76,284.95,307.06,299.09,301.01,297.27,284.75,1,0.62,0.2,0.2,1.0,1,3.05,0.38,2.66,-0.78,0.9,0.9,0,226.3,229,79928.96,0,2788.49,1,279.16,283.52,302.11,306.5,293.15,293.15,279.15,36157.75,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13236.5,0,1844.44,2274.52,0,2094.91,0.91,1,0,3,1,0
18375300,297.09,297.15,293.15,0,0,285.02,0.74,0.35,0.33,296.97,297.15,293.15,0,0,285.02,0.86,0.58,0.55,297.43,297.15,293.15,0,0,285.02,0.86,0.58,0.41,297.14,297.15,293.15,0,0,285.02,0.72,0.32,0.31,297.14,297.15,293.15,0,0,285.04,0.45,0.09,0.44,285.02,284.95,307.02,299.09,301.01,297.29,285.01,1,0.62,0.2,0.2,1.0,1,3.05,0.38,2.67,-0.78,0.9,0.9,0,232.62,238,78412.28,0,2824.62,1,279.5,283.78,302.12,306.45,293.15,293.15,279.45,35874.06,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13089.81,0,1850.58,2274.52,0,2024.69,0.91,1,0,3,1,0
18375600,297.07,297.15,293.15,0,0,284.93,0.73,0.35,0.32,296.95,297.15,293.15,0,0,284.93,0.85,0.57,0.55,297.4,297.15,293.15,0,0,284.93,0.86,0.58,0.41,297.13,297.15,293.15,0,0,284.93,0.71,0.32,0.31,297.13,297.15,293.15,0,0,284.92,0.44,0.09,0.43,284.93,284.95,306.96,299.09,300.97,297.26,284.93,1,0.63,0.2,0.2,1.0,1,3.03,0.38,2.66,-0.78,0.9,0.9,0,241.64,244,78274.59,0,2842.32,1,279.44,283.71,302.06,306.29,293.15,293.15,279.45,36061.99,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12847.25,0,1840.55,2274.52,0,2027.81,0.91,1,0,3,1,0
18375900,297.07,297.15,293.15,0,0,284.79,0.73,0.35,0.32,296.96,297.15,293.15,0,0,284.79,0.85,0.56,0.54,297.4,297.15,293.15,0,0,284.79,0.86,0.59,0.42,297.13,297.15,293.15,0,0,284.79,0.71,0.32,0.31,297.13,297.15,293.15,0,0,284.81,0.44,0.09,0.44,284.79,284.95,306.91,299.07,300.95,297.27,284.78,1,0.63,0.2,0.2,1.0,1,3.04,0.38,2.66,-0.78,0.9,0.9,0,245.78,238,79567.7,0,2868.73,1,279.2,283.56,302.11,306.55,293.15,293.15,279.15,36083.73,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13343.26,0,1847.77,2274.52,0,2086.6,0.91,1,0,3,1,0
18376200,297.08,297.15,293.15,0,0,285.11,0.74,0.35,0.32,296.97,297.15,293.15,0,0,285.11,0.86,0.56,0.53,297.4,297.15,293.15,0,0,285.11,0.88,0.6,0.42,297.13,297.15,293.15,0,0,285.11,0.72,0.32,0.31,297.14,297.15,293.15,0,0,285.1,0.45,0.09,0.43,285.11,284.95,306.84,299.06,300.93,297.27,285.11,1,0.61,0.2,0.2,1.0,1,3.01,0.37,2.64,-0.77,0.9,0.9,0,226.26,214,76457.73,0,2727.77,1,279.74,283.91,302.04,306.15,293.15,293.15,279.75,35880.99,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12522.9,0,1839.76,2274.52,0,1972.85,0.91,1,0,3,1,0
