time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18376500,297.08,297.15,293.15,0,0,284.95,0.75,0.34,0.32,296.98,297.15,293.15,0,0,284.95,0.88,0.55,0.53,297.4,297.15,293.15,0,0,284.95,0.9,0.61,0.43,297.13,297.15,293.15,0,0,284.95,0.74,0.32,0.31,297.14,297.15,293.15,0,0,284.97,0.47,0.09,0.43,284.95,284.95,306.76,299.03,300.9,297.27,284.94,1,0.6,0.2,0.2,1.0,1,3.0,0.37,2.63,-0.77,0.9,0.9,0,198.5,178,77499.91,0,2564.95,1,279.5,283.74,302.06,306.35,293.15,293.15,279.45,35932.33,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12936.89,0,1847.92,2274.52,0,2028.18,0.91,1,0,3,1,0
18376800,297.07,297.15,293.15,0,0,284.84,0.77,0.34,0.31,296.96,297.15,293.15,0,0,284.84,0.9,0.55,0.52,297.37,297.15,293.15,0,0,284.84,0.94,0.61,0.43,297.12,297.15,293.15,0,0,284.84,0.75,0.32,0.3,297.14,297.15,293.15,0,0,284.83,0.48,0.09,0.42,284.84,284.95,306.67,299.0,300.85,297.24,284.84,1,0.58,0.2,0.2,1.0,1,2.97,0.36,2.61,-0.77,0.89,0.89,0,170.98,142,76905.21,0,2365.85,1,279.44,283.65,301.98,306.14,293.15,293.15,279.75,36184.24,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11833.64,0,1825.11,2274.52,0,2020.11,0.9,1,0,3,1,0
18377100,297.1,297.15,293.15,0,0,285.12,0.81,0.34,0.31,297.0,297.15,293.15,0,0,285.11,0.95,0.55,0.52,297.4,297.15,293.15,0,0,285.11,0.99,0.62,0.43,297.14,297.15,293.15,0,0,285.12,0.79,0.32,0.3,297.16,297.15,293.15,0,0,285.14,0.51,0.09,0.42,285.12,284.95,306.56,298.97,300.84,297.28,285.11,1,0.56,0.2,0.2,1.0,1,2.98,0.37,2.61,-0.77,0.9,0.9,0,138.65,118,75411.43,0,2211.11,1,279.8,283.93,302.0,306.17,293.15,293.15,279.75,35756.46,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12564.24,0,1842.32,2274.52,0,1976.98,0.91,1,0,3,1,0
18377400,297.07,297.15,293.15,0,0,284.6,0.82,0.34,0.31,296.97,297.15,293.15,0,0,284.6,0.96,0.54,0.51,297.35,297.15,293.15,0,0,284.6,1.0,0.62,0.43,297.12,297.15,293.15,0,0,284.6,0.8,0.32,0.3,297.15,297.15,293.15,0,0,284.6,0.52,0.09,0.42,284.6,284.95,306.44,298.92,300.76,297.23,284.59,1,0.55,0.2,0.2,1.0,1,2.95,0.36,2.59,-0.76,0.89,0.89,0,128.37,124,77718.34,0,2115.18,1,279.16,283.41,301.94,306.22,293.15,293.15,279.15,36344.16,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12845.46,0,1832.12,2274.52,0,2097.84,0.9,1,0,3,1,0
18377700,297.09,297.15,293.15,0,0,285.14,0.82,0.34,0.3,296.99,297.15,293.15,0,0,285.15,0.95,0.53,0.51,297.38,297.15,293.15,0,0,285.15,1.0,0.63,0.44,297.13,297.15,293.15,0,0,285.14,0.8,0.31,0.3,297.15,297.15,293.15,0,0,285.12,0.52,0.09,0.41,285.15,284.95,306.31,298.87,300.72,297.26,285.16,1,0.55,0.2,0.2,1.0,1,2.95,0.36,2.58,-0.76,0.9,0.9,0,129.55,133,73357.51,0,2111.43,1,280.0,284.0,301.84,305.73,293.15,293.15,280.05,35910.23,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11860.46,0,1815.35,2274.52,0,1933.23,0.9,1,0,3,1,0
18378000,297.11,297.15,293.15,0,0,285.22,0.81,0.34,0.31,297.02,297.15,293.15,0,0,285.22,0.95,0.53,0.51,297.4,297.15,293.15,0,0,285.22,1.0,0.64,0.44,297.15,297.15,293.15,0,0,285.22,0.8,0.32,0.3,297.16,297.15,293.15,0,0,285.23,0.52,0.09,0.42,285.22,284.95,306.15,298.81,300.68,297.29,285.22,1,0.56,0.2,0.2,1.0,1,2.97,0.37,2.61,-0.77,0.91,0.91,0,133.44,139,73730.26,0,2176.86,1,280.06,284.06,301.85,305.89,293.15,293.15,280.05,35598.29,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12113.42,0,1864.48,2274.52,0,1982.32,0.91,1,0,3,1,0
18378300,297.06,297.15,293.15,0,0,284.59,0.79,0.33,0.3,296.97,297.15,293.15,0,0,284.59,0.92,0.52,0.5,297.32,297.15,293.15,0,0,284.59,0.99,0.64,0.45,297.11,297.15,293.15,0,0,284.59,0.78,0.31,0.3,297.15,297.15,293.15,0,0,284.62,0.5,0.09,0.42,284.59,284.95,305.98,298.76,300.57,297.21,284.58,1,0.56,0.2,0.2,1.0,1,2.95,0.36,2.59,-0.76,0.9,0.9,0,144.71,148,77227.85,0,2198.26,1,279.2,283.41,301.79,306.1,293.15,293.15,279.15,36250.81,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12887.38,0,1868.92,2274.52,0,2131.18,0.91,1,0,3,1,0
18378600,297.06,297.15,293.15,0,0,284.91,0.78,0.33,0.3,296.97,297.15,293.15,0,0,284.91,0.91,0.52,0.49,297.31,297.15,293.15,0,0,284.91,0.98,0.64,0.45,297.1,297.15,293.15,0,0,284.91,0.77,0.31,0.3,297.13,297.15,293.15,0,0,284.9,0.49,0.09,0.41,284.91,284.95,305.82,298.71,300.5,297.2,284.91,1,0.56,0.2,0.2,1.0,1,2.93,0.36,2.57,-0.76,0.9,0.9,0,152.26,154,73721.35,0,2188.28,1,279.74,283.77,301.68,305.65,293.15,293.15,279.75,36157.11,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12049.3,0,1829.55,2274.52,0,1992.6,0.9,1,0,3,1,0
18378900,297.09,297.15,293.15,0,0,285.19,0.78,0.33,0.3,297.01,297.15,293.15,0,0,285.19,0.9,0.51,0.49,297.34,297.15,293.15,0,0,285.19,0.98,0.65,0.46,297.13,297.15,293.15,0,0,285.19,0.76,0.31,0.3,297.14,297.15,293.15,0,0,285.21,0.49,0.09,0.42,285.19,284.95,305.65,298.66,300.46,297.24,285.18,1,0.57,0.2,0.2,1.0,1,2.94,0.36,2.58,-0.76,0.91,0.91,0,156.88,163,72402.95,0,2237.59,1,280.1,284.05,301.7,305.71,293.15,293.15,280.05,35663.77,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12035.97,0,1856.37,2274.52,0,1963.13,0.91,1,0,3,1,0
18379200,297.05,297.15,293.15,0,0,284.66,0.76,0.32,0.29,296.96,297.15,293.15,0,0,284.66,0.88,0.51,0.48,297.27,297.15,293.15,0,0,284.66,0.96,0.65,0.46,297.1,297.15,293.15,0,0,284.66,0.75,0.31,0.3,297.13,297.15,293.15,0,0,284.67,0.48,0.09,0.41,284.66,284.95,305.48,298.63,300.35,297.18,284.66,1,0.57,0.2,0.2,1.0,1,2.91,0.36,2.56,-0.75,0.9,0.9,0,167.84,172,74717.5,0,2243.55,1,279.46,283.52,301.64,305.76,293.15,293.15,279.75,36233.63,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11512.04,0,1859.3,2274.52,0,2091.21,0.91,1,0,3,1,0
18379500,297.05,297.15,293.15,0,0,284.9,0.75,0.32,0.29,296.97,297.15,293.15,0,0,284.89,0.87,0.5,0.48,297.27,297.15,293.15,0,0,284.89,0.96,0.66,0.46,297.1,297.15,293.15,0,0,284.9,0.74,0.31,0.29,297.12,297.15,293.15,0,0,284.92,0.47,0.08,0.41,284.9,284.95,305.32,298.59,300.29,297.18,284.89,1,0.57,0.2,0.2,1.0,1,2.89,0.35,2.54,-0.75,0.9,0.9,0,174.4,178,72642.52,0,2242.59,1,279.8,283.77,301.62,305.64,293.15,293.15,279.75,36030.67,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12080.73,0,1848.99,2274.52,0,1997.56,0.91,1,0,3,1,0
18379800,297.04,297.15,293.15,0,0,284.81,0.74,0.31,0.29,296.97,297.15,293.15,0,0,284.81,0.86,0.49,0.47,297.25,297.15,293.15,0,0,284.81,0.95,0.66,0.46,297.09,297.15,293.15,0,0,284.81,0.73,0.3,0.29,297.12,297.15,293.15,0,0,284.82,0.46,0.08,0.4,284.81,284.95,305.15,298.56,300.21,297.16,284.81,1,0.57,0.2,0.2,1.0,1,2.87,0.35,2.52,-0.74,0.9,0.9,0,182.23,184,72294.55,0,2246.76,1,279.76,283.71,301.58,305.55,293.15,293.15,279.75,36134.85,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11887.67,0,1840.74,2274.52,0,2015.4,0.91,1,0,3,1,0
18380100,297.06,297.15,293.15,0,0,285.05,0.74,0.31,0.29,296.98,297.15,293.15,0,0,285.05,0.85,0.49,0.47,297.25,297.15,293.15,0,0,285.05,0.94,0.66,0.46,297.1,297.15,293.15,0,0,285.05,0.73,0.3,0.29,297.12,297.15,293.15,0,0,285.07,0.46,0.08,0.4,285.05,284.95,304.98,298.53,300.16,297.17,285.04,1,0.57,0.2,0.2,1.0,1,2.86,0.35,2.51,-0.74,0.9,0.9,0,188.72,193,70561.17,0,2260.18,1,280.1,283.96,301.57,305.47,293.15,293.15,280.05,35826.3,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11759.83,0,1852.56,2274.52,0,1943.37,0.91,1,0,3,1,0
18380400,297.04,297.15,293.15,0,0,284.92,0.74,0.31,0.28,296.96,297.15,293.15,0,0,284.92,0.85,0.48,0.46,297.21,297.15,293.15,0,0,284.92,0.95,0.66,0.46,297.08,297.15,293.15,0,0,284.92,0.73,0.3,0.29,297.11,297.15,293.15,0,0,284.92,0.46,0.08,0.39,284.92,284.95,304.82,298.51,300.08,297.14,284.92,1,0.57,0.2,0.2,1.0,1,2.82,0.34,2.48,-0.73,0.9,0.9,0,181.72,169,69944.38,0,2158.06,1,280.04,283.85,301.48,305.26,293.15,293.15,280.05,36056.84,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11477.77,0,1845.48,2274.52,0,1942.82,0.91,1,0,3,1,0
18380700,297.04,297.15,293.15,0,0,284.74,0.75,0.3,0.28,296.96,297.15,293.15,0,0,284.73,0.87,0.48,0.46,297.2,297.15,293.15,0,0,284.73,0.98,0.66,0.46,297.08,297.15,293.15,0,0,284.74,0.75,0.3,0.29,297.11,297.15,293.15,0,0,284.76,0.47,0.08,0.38,284.73,284.95,304.65,298.47,300.01,297.14,284.72,1,0.55,0.21,0.21,1.0,1,2.79,0.34,2.45,-0.72,0.9,0.9,0,156.34,133,70531.08,0,1987.39,1,279.8,283.66,301.52,305.46,293.15,293.15,279.75,36142.59,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11780.5,0,1848.64,2274.52,0,1992.43,0.91,1,0,3,1,0
18381000,297.04,297.15,293.15,0,0,285.02,0.78,0.3,0.27,296.96,297.15,293.15,0,0,285.02,0.9,0.47,0.45,297.19,297.15,293.15,0,0,285.02,1.0,0.66,0.45,297.08,297.15,293.15,0,0,285.02,0.77,0.29,0.28,297.11,297.15,293.15,0,0,285.02,0.49,0.08,0.37,285.02,284.95,304.48,298.44,299.95,297.13,285.02,1,0.52,0.21,0.21,1.0,1,2.73,0.33,2.4,-0.71,0.9,0.9,0,130.16,109,66816.55,0,1772.46,1,280.34,284.0,301.41,305.02,293.15,293.15,280.35,35994.35,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11060.76,0,1828.89,2274.52,0,1846.37,0.9,1,0,3,1,0
18381300,297.04,297.15,293.15,0,0,284.75,0.81,0.3,0.27,296.97,297.15,293.15,0,0,284.75,0.94,0.47,0.44,297.33,297.15,293.15,0,0,284.75,1.0,0.68,0.4,297.08,297.15,293.15,0,0,284.75,0.8,0.29,0.28,297.12,297.15,293.15,0,0,284.78,0.51,0.08,0.36,284.75,284.95,304.32,298.4,299.94,297.21,284.74,1,0.49,0.21,0.21,1.0,1,2.64,0.32,2.32,-0.69,0.9,0.9,0,106.99,88,66285.63,0,1525.68,1,280.1,283.74,301.44,305.17,293.15,293.15,280.05,36106.5,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11196.97,0,1839.43,2274.52,0,1886.9,0.91,1,0,3,1,0
18381600,297.05,297.15,293.15,0,0,285.04,0.81,0.29,0.27,296.97,297.15,293.15,0,0,285.04,0.95,0.46,0.44,297.4,297.15,293.15,0,0,285.04,1.0,0.69,0.38,297.08,297.15,293.15,0,0,285.04,0.81,0.29,0.28,297.12,297.15,293.15,0,0,285.03,0.51,0.08,0.36,285.04,284.95,304.15,298.36,299.9,297.26,285.04,1,0.48,0.21,0.21,1.0,1,2.58,0.31,2.27,-0.67,0.9,0.9,0,99.83,94,62787.9,0,1422.69,1,280.64,284.08,301.33,304.72,293.15,293.15,280.65,35972.84,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10562.51,0,1821.73,2274.52,0,1720.14,0.9,1,0,3,1,0
18381900,297.05,297.15,293.15,0,0,284.87,0.81,0.29,0.26,296.98,297.15,293.15,0,0,284.87,0.94,0.46,0.43,297.4,297.15,293.15,0,0,284.87,1.0,0.7,0.39,297.08,297.15,293.15,0,0,284.87,0.81,0.29,0.28,297.13,297.15,293.15,0,0,284.9,0.51,0.08,0.36,284.87,284.95,303.98,298.32,299.84,297.26,284.86,1,0.48,0.21,0.21,1.0,1,2.58,0.32,2.26,-0.66,0.9,0.9,0,100.48,103,63762.58,0,1415.4,1,280.4,283.9,301.37,304.95,293.15,293.15,280.35,35961.71,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10862.39,0,1843.8,2274.52,0,1804.67,0.91,1,0,3,1,0
18382200,297.03,297.15,293.15,0,0,284.78,0.8,0.29,0.26,296.96,297.15,293.15,0,0,284.78,0.92,0.45,0.43,297.31,297.15,293.15,0,0,284.78,1.0,0.7,0.4,297.06,297.15,293.15,0,0,284.78,0.79,0.28,0.27,297.12,297.15,293.15,0,0,284.79,0.5,0.07,0.35,284.78,284.95,303.82,298.27,299.73,297.19,284.78,1,0.48,0.22,0.22,1.0,1,2.57,0.32,2.25,-0.66,0.9,0.9,0,106.21,112,63443.61,0,1428.15,1,280.36,283.83,301.29,304.79,293.15,293.15,280.65,36154.56,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10051.42,0,1835.72,2274.52,0,1802.83,0.9,1,0,3,1,0
18382500,297.04,297.15,293.15,0,0,285.04,0.78,0.28,0.26,296.97,297.15,293.15,0,0,285.04,0.91,0.44,0.42,297.25,297.15,293.15,0,0,285.04,1.0,0.69,0.42,297.07,297.15,293.15,0,0,285.04,0.78,0.28,0.27,297.11,297.15,293.15,0,0,285.07,0.49,0.07,0.35,285.04,284.95,303.65,298.22,299.65,297.16,285.03,1,0.49,0.22,0.22,1.0,1,2.57,0.32,2.25,-0.66,0.9,0.9,0,112.3,118,61906.69,0,1456.46,1,280.7,284.09,301.26,304.71,293.15,293.15,280.65,35838.21,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10615.78,0,1845.27,2274.52,0,1727.75,0.91,1,0,3,1,0
18382800,297.02,297.15,293.15,0,0,284.94,0.77,0.28,0.25,296.95,297.15,293.15,0,0,284.94,0.89,0.43,0.41,297.11,297.15,293.15,0,0,284.94,1.0,0.68,0.44,297.05,297.15,293.15,0,0,284.94,0.77,0.28,0.27,297.11,297.15,293.15,0,0,284.93,0.48,0.07,0.34,284.94,284.95,303.48,298.17,299.55,297.11,284.94,1,0.49,0.22,0.22,1.0,1,2.56,0.32,2.24,-0.65,0.9,0.9,0,120.35,112,61728.07,0,1482.22,1,280.64,284.01,301.14,304.49,293.15,293.15,280.95,36044.68,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9811.44,0,1837.52,2274.52,0,1742.3,0.9,1,0,3,1,0
18383100,297.02,297.15,293.15,0,0,284.73,0.77,0.27,0.25,296.95,297.15,293.15,0,0,284.72,0.89,0.43,0.41,297.07,297.15,293.15,0,0,284.72,1.0,0.68,0.42,297.04,297.15,293.15,0,0,284.73,0.77,0.27,0.26,297.1,297.15,293.15,0,0,284.76,0.48,0.07,0.33,284.72,284.95,303.32,298.12,299.48,297.1,284.71,1,0.48,0.22,0.22,1.0,1,2.51,0.31,2.19,-0.64,0.9,0.9,0,112.72,103,61763.73,0,1377.95,1,280.4,283.79,301.17,304.65,293.15,293.15,280.35,36146.03,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10592.01,0,1842.46,2274.52,0,1796.54,0.91,1,0,3,1,0
18383400,297.02,297.15,293.15,0,0,285.02,0.77,0.27,0.24,296.95,297.15,293.15,0,0,285.02,0.89,0.42,0.4,297.04,297.15,293.15,0,0,285.02,1.0,0.67,0.42,297.03,297.15,293.15,0,0,285.02,0.77,0.27,0.26,297.1,297.15,293.15,0,0,285.02,0.48,0.07,0.32,285.02,284.95,303.15,298.07,299.41,297.1,285.03,1,0.47,0.22,0.22,1.0,1,2.46,0.31,2.15,-0.63,0.9,0.9,0,111.46,112,58440.81,0,1322.25,1,280.94,284.14,301.04,304.2,293.15,293.15,281.25,35996.55,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9478.53,0,1820.95,2274.52,0,1628.02,0.9,1,0,3,1,0
18383700,297.02,297.15,293.15,0,0,284.86,0.76,0.27,0.24,296.95,297.15,293.15,0,0,284.85,0.88,0.42,0.4,297.0,297.15,293.15,0,0,284.85,1.0,0.66,0.42,297.04,297.15,293.15,0,0,284.86,0.76,0.27,0.25,297.1,297.15,293.15,0,0,284.89,0.47,0.07,0.32,284.85,284.95,302.98,298.02,299.35,297.1,284.84,1,0.47,0.22,0.22,1.0,1,2.45,0.31,2.14,-0.62,0.9,0.9,0,113.04,103,59202.17,0,1311.86,1,280.7,283.95,301.08,304.42,293.15,293.15,280.65,35984.82,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10289.48,0,1840.43,2274.52,0,1715.64,0.91,1,0,3,1,0
18384000,297.02,297.15,293.15,0,0,285.11,0.77,0.26,0.24,296.95,297.15,293.15,0,0,285.12,0.89,0.41,0.39,297.0,297.15,293.15,0,0,285.12,1.0,0.66,0.4,297.03,297.15,293.15,0,0,285.11,0.77,0.26,0.25,297.1,297.15,293.15,0,0,285.11,0.47,0.06,0.31,285.11,284.95,302.82,297.97,299.28,297.1,285.12,1,0.46,0.23,0.23,1.0,1,2.38,0.3,2.08,-0.6,0.9,0.9,0,103.95,94,55505.08,0,1191.73,1,281.24,284.27,300.92,303.94,293.15,293.15,281.25,35849.6,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9736.78,0,1839.23,2274.52,0,1545.53,0.91,1,0,3,1,0
18384300,297.02,297.15,293.15,0,0,284.92,0.77,0.26,0.23,296.95,297.15,293.15,0,0,284.92,0.89,0.4,0.38,296.99,297.15,293.15,0,0,284.92,1.0,0.65,0.4,297.03,297.15,293.15,0,0,284.92,0.77,0.26,0.25,297.1,297.15,293.15,0,0,284.96,0.47,0.06,0.3,284.92,284.95,302.65,297.91,299.22,297.1,284.91,1,0.45,0.23,0.23,1.0,1,2.35,0.3,2.05,-0.59,0.9,0.9,0,103.07,103,55930.98,0,1153.96,1,281.0,284.07,300.94,304.09,293.15,293.15,280.95,35953.55,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9918.23,0,1846.24,2274.52,0,1591.58,0.91,1,0,3,1,0
18384600,297.01,297.15,293.15,0,0,284.81,0.76,0.25,0.23,296.94,297.15,293.15,0,0,284.81,0.88,0.4,0.38,296.93,297.15,293.15,0,0,284.81,1.0,0.64,0.41,297.02,297.15,293.15,0,0,284.81,0.76,0.25,0.24,297.1,297.15,293.15,0,0,284.82,0.46,0.06,0.29,284.81,284.95,302.48,297.86,299.16,297.1,284.81,1,0.45,0.23,0.23,1.0,1,2.32,0.3,2.02,-0.58,0.9,0.9,0,103.27,94,55293.92,0,1118.49,1,280.96,283.98,300.88,303.96,293.15,293.15,280.95,36106.82,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9734.49,0,1843.64,2274.52,0,1604.3,0.91,1,0,3,1,0
18384900,297.02,297.15,293.15,0,0,285.01,0.77,0.25,0.23,296.95,297.15,293.15,0,0,285.01,0.89,0.39,0.37,296.98,297.15,293.15,0,0,285.01,1.0,0.64,0.39,297.02,297.15,293.15,0,0,285.01,0.77,0.25,0.24,297.1,297.15,293.15,0,0,285.05,0.47,0.06,0.28,285.01,284.95,302.32,297.8,299.1,297.1,284.99,1,0.43,0.23,0.23,1.0,1,2.26,0.29,1.96,-0.57,0.9,0.9,0,94.28,88,52802.72,0,1017.07,1,281.3,284.19,300.83,303.81,293.15,293.15,281.25,35862.73,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9601.73,0,1853.44,2274.52,0,1484.25,0.91,1,0,3,1,0
18385200,297.01,297.15,293.15,0,0,284.82,0.76,0.24,0.22,296.94,297.15,293.15,0,0,284.82,0.88,0.38,0.36,296.9,297.15,293.15,0,0,284.83,1.0,0.62,0.4,297.01,297.15,293.15,0,0,284.82,0.76,0.24,0.23,297.12,297.15,293.15,0,0,284.81,0.42,0.05,0.24,284.82,284.95,302.15,297.74,299.05,297.12,284.83,1,0.43,0.24,0.24,1.0,1,2.18,0.28,1.9,-0.55,0.9,0.9,0,97.03,94,51413.44,0,951.93,1,281.24,284.05,300.69,303.51,293.15,293.15,281.25,36195.73,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9299.51,0,1830.98,2274.52,0,1447.74,0.9,1,0,3,1,0
18385500,298.03,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.21,0.0,0.0,0.0,297.81,303.15,285.15,0,0,285.2,0.0,0.0,0.0,297.53,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.29,294.15,302.0,297.7,299.29,298.06,283.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,126.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18385800,298.32,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.21,0.0,0.0,0.0,297.87,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.3,294.15,301.88,297.69,299.43,298.95,284.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,43.13,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386100,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.31,294.15,301.77,297.71,299.55,299.58,284.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,40.36,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386400,298.57,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.31,294.15,301.69,297.75,299.67,300.05,284.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,38.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386700,298.61,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.23,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.31,294.15,301.63,297.81,299.77,300.4,284.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,36.89,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387000,298.64,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.23,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.31,294.15,301.57,297.87,299.87,300.65,285.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,35.6,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387300,298.66,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.24,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.31,294.15,301.51,297.94,299.96,300.83,285.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,34.55,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387600,298.67,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.24,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.31,294.15,301.46,298.02,300.04,300.96,285.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,33.69,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387900,298.68,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.24,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.31,294.15,301.4,298.08,300.11,301.06,285.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,33.11,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388200,298.69,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.24,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.31,294.15,301.33,298.14,300.18,301.12,285.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.72,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388500,298.7,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.24,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.31,294.15,301.25,298.18,300.24,301.15,285.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.36,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388800,298.7,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.25,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.31,294.15,301.15,298.21,300.29,301.16,285.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389100,298.71,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.25,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.31,294.15,301.02,298.2,300.33,301.14,285.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389400,298.71,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.25,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.32,294.15,300.87,298.18,300.36,301.1,285.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.32,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389700,298.71,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.26,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.32,294.15,300.7,298.13,300.38,301.05,285.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,30.83,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390000,298.71,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.26,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.18,0.0,0.0,0.0,285.33,294.15,300.51,298.08,300.4,301.01,286.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,30.26,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390300,298.72,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.27,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.33,294.15,300.31,298.01,300.4,300.96,286.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,29.86,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390600,298.72,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.27,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.34,294.15,300.11,297.94,300.39,300.9,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,29.4,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390900,298.72,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.29,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.21,0.0,0.0,0.0,285.35,294.15,299.91,297.88,300.37,300.87,286.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391200,298.72,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.31,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.23,0.0,0.0,0.0,285.36,294.15,299.72,297.81,300.35,300.85,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.09,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391500,298.71,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.54,297.76,300.32,300.83,286.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391800,298.71,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.38,297.72,300.32,300.83,286.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.3,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392100,298.71,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.25,297.7,300.32,300.83,286.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.82,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392400,298.71,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.15,297.71,300.32,300.83,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.91,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392700,298.71,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.08,297.73,300.32,300.83,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.53,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393000,298.7,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.02,297.74,300.32,300.83,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.26,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393300,298.7,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,298.99,297.75,300.32,300.83,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393600,298.7,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,298.96,297.75,300.32,300.83,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.87,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393900,298.7,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,298.96,297.75,300.32,300.83,286.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.73,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394200,298.7,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,298.96,297.75,300.32,300.83,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394500,298.69,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,298.98,297.74,300.32,300.83,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394800,298.69,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.0,297.74,300.32,300.83,286.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.43,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395100,298.69,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.03,297.73,300.32,300.83,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.36,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395400,298.69,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.07,297.72,300.32,300.83,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395700,298.69,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.11,297.72,300.32,300.83,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.26,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396000,298.69,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.15,297.71,300.32,300.83,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396300,298.68,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.32,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,299.2,297.7,300.32,300.83,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396600,298.68,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.33,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.39,294.15,299.28,297.67,300.31,300.83,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.19,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396900,298.68,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.34,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.4,294.15,299.38,297.64,300.29,300.81,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.92,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397200,298.68,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.41,294.15,299.48,297.6,300.25,300.74,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,23.52,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397500,298.68,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.42,294.15,299.6,297.55,300.21,300.62,286.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,24.87,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397800,298.68,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.43,294.15,299.71,297.5,300.19,300.44,286.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.46,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398100,298.68,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.44,294.15,299.82,297.44,300.16,300.2,286.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.98,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398400,298.68,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.46,294.15,299.93,297.39,300.15,300.09,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.94,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398700,298.69,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.48,294.15,300.02,297.34,300.14,300.04,286.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.68,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399000,298.69,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.49,294.15,300.09,297.3,300.13,300.05,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,27.11,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399300,298.69,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.51,294.15,300.13,297.28,300.13,300.09,286.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.4,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399600,298.69,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.53,294.15,300.15,297.27,300.13,300.11,286.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.21,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399900,298.69,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.56,294.15,300.13,297.26,300.13,300.13,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400200,298.69,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.58,294.15,300.09,297.25,300.13,300.11,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,27.15,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400500,298.69,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.43,0.0,0.0,0.0,285.6,294.15,300.02,297.24,300.13,300.07,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,27.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400800,298.69,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.63,294.15,299.93,297.22,300.12,300.0,286.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.99,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401100,298.68,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.65,294.15,299.82,297.2,300.11,299.91,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.63,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401400,298.68,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.68,294.15,299.71,297.18,300.09,299.82,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.26,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401700,298.68,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.71,294.15,299.6,297.15,300.06,299.73,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.88,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402000,298.68,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.73,294.15,299.48,297.12,300.03,299.64,287.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.53,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402300,298.67,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.76,294.15,299.38,297.1,300.0,299.56,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.2,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402600,298.67,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.79,294.15,299.28,297.07,299.96,299.48,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.92,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402900,298.67,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.81,294.15,299.2,297.05,299.93,299.41,287.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403200,298.67,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.84,294.15,299.15,297.03,299.89,299.35,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403500,298.66,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.87,294.15,299.12,297.02,299.85,299.3,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.26,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403800,298.66,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.9,294.15,299.11,297.01,299.81,299.26,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,24.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
