time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18404100,298.66,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.93,294.15,299.11,297.01,299.77,299.23,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404400,298.66,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.96,294.15,299.13,297.01,299.74,299.21,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404700,298.65,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.99,294.15,299.15,297.02,299.7,299.19,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.79,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405000,298.65,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.76,0.0,0.0,0.0,286.02,294.15,299.17,297.03,299.68,299.19,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.85,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405300,298.65,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.79,0.0,0.0,0.0,286.05,294.15,299.19,297.03,299.65,299.19,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,23.64,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405600,298.65,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.81,0.0,0.0,0.0,286.08,294.15,299.21,297.04,299.63,299.19,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.71,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405900,298.65,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.84,0.0,0.0,0.0,286.11,294.15,299.22,297.04,299.6,299.2,287.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.56,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406200,298.64,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.14,294.15,299.22,297.04,299.58,299.2,287.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406500,298.64,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.89,0.0,0.0,0.0,286.17,294.15,299.19,297.04,299.56,299.2,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406800,298.64,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.21,294.15,299.15,297.03,299.54,299.19,287.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.41,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407100,298.64,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.24,294.15,299.07,297.01,299.52,299.17,287.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.3,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407400,298.64,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.89,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.27,294.15,298.94,296.98,299.49,299.13,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.1,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407700,298.64,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.89,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.0,0.0,0.0,0.0,286.3,294.15,298.77,296.95,299.46,299.08,287.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.9,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408000,298.63,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.89,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.34,294.15,298.58,296.9,299.42,298.96,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.93,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408300,298.63,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.88,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.06,0.0,0.0,0.0,286.37,294.15,298.37,296.85,299.37,298.83,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.58,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408600,298.63,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.88,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.4,294.15,298.15,296.8,299.31,298.66,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408900,298.63,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.87,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.44,294.15,297.93,296.73,299.24,298.44,287.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.26,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409200,298.62,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.14,0.0,0.0,0.0,286.47,294.15,297.72,296.67,299.16,298.26,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409500,298.62,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.5,294.15,297.52,296.6,299.08,297.99,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.92,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409800,298.62,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.54,294.15,297.36,296.53,298.99,297.82,287.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.43,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410100,298.61,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.23,0.0,0.0,0.0,286.57,294.15,297.23,296.47,298.9,297.63,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.35,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410400,298.61,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.26,0.0,0.0,0.0,286.61,294.15,297.15,296.41,298.81,297.43,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.3,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410700,298.6,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.29,0.0,0.0,0.0,286.64,294.15,297.11,296.37,298.72,297.28,288.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.13,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411000,298.6,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.32,0.0,0.0,0.0,286.68,294.15,297.09,296.35,298.63,297.19,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.98,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411300,298.6,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.35,0.0,0.0,0.0,286.71,294.15,297.09,296.35,298.55,297.14,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.86,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411600,298.6,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.38,0.0,0.0,0.0,286.75,294.15,297.1,296.36,298.47,297.12,288.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.78,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411900,298.59,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.41,0.0,0.0,0.0,286.78,294.15,297.12,296.38,298.39,297.12,288.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.71,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412200,298.59,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.45,0.0,0.0,0.0,286.82,294.15,297.15,296.41,298.33,297.13,288.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.65,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412500,298.59,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.48,0.0,0.0,0.0,286.85,294.15,297.18,296.43,298.26,297.14,288.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.6,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412800,298.59,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.51,0.0,0.0,0.0,286.89,294.15,297.2,296.46,298.21,297.16,288.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.54,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413100,298.58,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.54,0.0,0.0,0.0,286.92,294.15,297.21,296.47,298.15,297.18,288.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413400,298.58,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.57,0.0,0.0,0.0,286.96,294.15,297.21,296.47,298.1,297.19,288.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.34,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413700,298.58,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.6,0.0,0.0,0.0,286.99,294.15,297.19,296.45,298.05,297.19,288.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.18,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414000,298.58,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.63,0.0,0.0,0.0,287.03,294.15,297.15,296.41,298.01,297.19,288.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414300,298.58,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.66,0.0,0.0,0.0,287.06,294.15,297.08,296.34,297.96,297.17,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.66,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414600,298.57,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.7,0.0,0.0,0.0,287.09,294.15,297.0,296.26,297.91,297.15,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414900,298.57,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.73,0.0,0.0,0.0,287.13,294.15,296.9,296.16,297.86,297.12,288.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.9,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415200,298.57,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.76,0.0,0.0,0.0,287.16,294.15,296.79,296.05,297.81,297.09,288.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.56,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415500,298.57,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.79,0.0,0.0,0.0,287.2,294.15,296.68,295.94,297.75,297.06,288.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.19,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415800,298.56,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.82,0.0,0.0,0.0,287.23,294.15,296.57,295.83,297.69,297.04,288.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.75,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416100,298.56,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.85,0.0,0.0,0.0,287.25,294.15,296.46,295.73,297.65,297.02,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.33,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416400,298.55,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.86,0.0,0.0,0.0,287.27,294.15,296.36,295.63,297.62,297.01,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.96,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416700,298.55,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.27,295.55,297.6,297.01,288.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417000,298.55,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.21,295.48,297.6,297.01,288.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417300,298.54,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.17,295.44,297.6,297.01,288.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417600,298.54,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.15,295.42,297.6,297.01,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.19,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417900,298.54,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.15,295.42,297.6,297.01,288.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418200,298.53,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.15,295.42,297.6,297.01,288.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.81,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418500,298.53,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.15,295.42,297.6,297.01,288.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.81,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418800,298.53,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,296.15,295.42,297.6,297.01,288.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.31,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419100,298.52,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.88,0.0,0.0,0.0,287.3,294.15,296.15,295.42,297.59,297.01,288.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.72,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419400,298.52,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.9,0.0,0.0,0.0,287.32,294.15,296.15,295.42,297.56,296.99,288.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419700,298.52,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.93,0.0,0.0,0.0,287.35,294.15,296.15,295.42,297.5,296.96,288.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.82,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420000,298.52,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.96,0.0,0.0,0.0,287.38,294.15,296.15,295.42,297.43,296.9,288.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.78,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420300,298.52,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.99,0.0,0.0,0.0,287.42,294.15,296.15,295.42,297.36,296.82,288.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.1,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420600,298.52,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.02,0.0,0.0,0.0,287.45,294.15,296.15,295.42,297.3,296.7,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.34,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420900,298.51,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.05,0.0,0.0,0.0,287.48,294.15,296.15,295.42,297.24,296.6,288.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.43,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421200,298.51,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.51,294.15,296.15,295.42,297.18,296.53,288.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.49,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421500,298.51,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.12,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.12,0.0,0.0,0.0,287.55,294.15,296.15,295.42,297.13,296.47,288.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.54,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421800,298.51,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.15,0.0,0.0,0.0,287.58,294.15,296.15,295.42,297.07,296.41,288.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.6,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422100,298.51,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.18,0.0,0.0,0.0,287.61,294.15,296.15,295.42,297.02,296.35,288.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.62,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422400,298.51,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.21,0.0,0.0,0.0,287.65,294.15,296.15,295.42,296.98,296.33,288.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422700,298.5,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.24,0.0,0.0,0.0,287.68,294.15,296.15,295.42,296.94,296.31,288.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.48,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423000,298.5,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.27,0.0,0.0,0.0,287.71,294.15,296.15,295.42,296.89,296.3,288.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.32,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423300,298.5,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.3,0.0,0.0,0.0,287.74,294.15,296.15,295.42,296.87,296.29,288.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423600,298.5,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.76,294.15,296.15,295.42,296.85,296.29,289.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.16,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423900,298.5,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.76,294.15,296.15,295.42,296.84,296.29,289.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.92,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424200,298.51,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.76,294.15,296.15,295.42,296.84,296.29,289.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.76,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424500,298.52,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.76,294.15,296.15,295.42,296.84,296.29,289.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.17,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424800,298.53,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.76,294.15,296.15,295.42,296.84,296.29,289.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.91,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425100,298.55,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.76,294.15,296.2,295.44,296.84,296.29,289.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.77,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425400,298.57,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.3,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.76,294.15,296.34,295.49,296.84,296.29,289.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.08,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425700,298.6,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.3,303.15,285.15,0,0,287.33,0.0,0.0,0.0,287.77,294.15,296.55,295.56,296.83,296.3,289.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426000,298.63,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.35,0.0,0.0,0.0,287.79,294.15,296.82,295.64,296.83,296.31,289.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426300,298.67,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.38,0.0,0.0,0.0,287.82,294.15,297.13,295.74,296.83,296.34,289.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.59,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426600,298.7,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.41,0.0,0.0,0.0,298.33,303.15,285.15,0,0,287.41,0.0,0.0,0.0,287.85,294.15,297.46,295.84,296.86,296.45,289.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426900,298.74,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.34,303.15,285.15,0,0,287.44,0.0,0.0,0.0,287.88,294.15,297.81,295.94,296.9,296.72,289.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.85,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427200,298.78,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.47,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.47,0.0,0.0,0.0,287.91,294.15,298.15,296.04,296.96,297.04,289.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.35,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427500,298.82,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.77,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.5,0.0,0.0,0.0,287.95,294.15,298.47,296.12,297.03,297.6,289.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.96,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427800,298.86,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.53,0.0,0.0,0.0,287.98,294.15,298.75,296.2,297.12,298.0,289.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.1,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428100,298.9,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.8,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.57,0.0,0.0,0.0,288.01,294.15,298.99,296.27,297.21,298.34,289.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.43,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428400,298.94,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.81,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.54,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.6,0.0,0.0,0.0,288.04,294.15,299.15,296.33,297.31,298.69,289.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.77,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428700,298.97,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.82,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.63,0.0,0.0,0.0,288.07,294.15,299.26,296.38,297.42,298.94,289.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.87,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429000,299.01,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.66,0.0,0.0,0.0,288.11,294.15,299.35,296.45,297.52,299.08,289.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.87,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429300,299.05,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.69,0.0,0.0,0.0,288.14,294.15,299.42,296.51,297.62,299.21,289.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.16,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429600,299.09,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.72,0.0,0.0,0.0,288.17,294.15,299.48,296.59,297.72,299.31,289.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.2,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429900,299.14,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.77,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.46,303.15,285.15,0,0,287.75,0.0,0.0,0.0,288.2,294.15,299.54,296.67,297.81,299.35,289.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.15,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430200,299.18,303.15,285.15,0,0,287.79,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.79,0.0,0.0,0.0,298.89,303.15,285.15,0,0,287.79,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.79,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.78,0.0,0.0,0.0,288.23,294.15,299.59,296.75,297.9,299.39,289.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.25,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430500,299.22,303.15,285.15,0,0,287.82,0.0,0.0,0.0,298.79,303.15,285.15,0,0,287.82,0.0,0.0,0.0,298.9,303.15,285.15,0,0,287.82,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.82,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.81,0.0,0.0,0.0,288.25,294.15,299.64,296.84,297.98,299.4,289.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.68,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430800,299.26,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.81,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.91,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.27,294.15,299.71,296.93,298.02,299.41,289.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431100,299.3,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.82,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.28,294.15,299.78,297.01,298.01,299.41,289.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431400,299.33,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.94,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.28,294.15,299.88,297.1,298.01,299.41,289.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.79,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431700,299.38,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.28,294.15,300.0,297.19,298.01,299.41,289.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.4,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432000,299.42,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.28,294.15,300.15,297.27,298.01,299.41,289.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.14,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432300,299.46,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.89,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.98,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.28,294.15,300.32,297.34,298.01,299.41,289.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.41,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
