time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18432600,299.5,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.91,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.99,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.28,294.15,300.48,297.41,298.01,299.41,289.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.9,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432900,299.53,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.94,303.15,285.15,0,0,287.85,0.0,0.0,0.0,299.01,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.84,0.0,0.0,0.0,288.29,294.15,300.65,297.47,298.01,299.42,289.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.86,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433200,299.56,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.87,0.0,0.0,0.0,299.02,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.87,0.0,0.0,0.0,288.31,294.15,300.82,297.53,298.08,299.45,289.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.81,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433500,299.6,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.98,303.15,285.15,0,0,287.9,0.0,0.0,0.0,299.04,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.8,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.89,0.0,0.0,0.0,288.34,294.15,300.98,297.58,298.22,299.53,289.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433800,299.63,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.01,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.05,303.15,285.15,0,0,287.93,0.0,0.0,0.0,298.82,303.15,285.15,0,0,287.93,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.92,0.0,0.0,0.0,288.37,294.15,301.15,297.62,298.37,299.62,289.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.23,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434100,299.66,303.15,285.15,0,0,287.96,0.0,0.0,0.0,299.04,303.15,285.15,0,0,287.96,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.96,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.96,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.95,0.0,0.0,0.0,288.4,294.15,301.32,297.66,298.52,299.86,289.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.6,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434400,299.69,303.15,285.15,0,0,287.99,0.0,0.0,0.0,299.06,303.15,285.15,0,0,287.99,0.0,0.0,0.0,299.08,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.98,0.0,0.0,0.0,288.43,294.15,301.48,297.69,298.68,300.12,289.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.85,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434700,299.72,303.15,285.15,0,0,288.02,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.02,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.69,303.15,285.15,0,0,288.01,0.0,0.0,0.0,288.46,294.15,301.65,297.71,298.83,300.37,289.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.1,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435000,299.75,303.15,285.15,0,0,288.05,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.05,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.71,303.15,285.15,0,0,288.04,0.0,0.0,0.0,288.48,294.15,301.82,297.73,298.98,300.79,289.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.46,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435300,299.78,303.15,285.15,0,0,288.08,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.08,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.08,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.08,0.0,0.0,0.0,298.72,303.15,285.15,0,0,288.07,0.0,0.0,0.0,288.51,294.15,301.98,297.74,299.14,301.19,289.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.59,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435600,299.81,303.15,285.15,0,0,288.11,0.0,0.0,0.0,299.16,303.15,285.15,0,0,288.11,0.0,0.0,0.0,299.16,303.15,285.15,0,0,288.11,0.0,0.0,0.0,298.93,303.15,285.15,0,0,288.11,0.0,0.0,0.0,298.74,303.15,285.15,0,0,288.1,0.0,0.0,0.0,288.54,294.15,302.15,297.74,299.3,301.49,289.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.62,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435900,299.84,303.15,285.15,0,0,288.14,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.14,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.14,0.0,0.0,0.0,298.96,303.15,285.15,0,0,288.14,0.0,0.0,0.0,298.75,303.15,285.15,0,0,288.13,0.0,0.0,0.0,288.57,294.15,302.32,297.73,299.45,301.75,289.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.63,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436200,299.87,303.15,285.15,0,0,288.17,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.17,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.17,0.0,0.0,0.0,298.98,303.15,285.15,0,0,288.17,0.0,0.0,0.0,298.77,303.15,285.15,0,0,288.16,0.0,0.0,0.0,288.6,294.15,302.48,297.68,299.61,301.99,289.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.57,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436500,299.89,303.15,285.15,0,0,288.2,0.0,0.0,0.0,299.25,303.15,285.15,0,0,288.2,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.2,0.0,0.0,0.0,299.0,303.15,285.15,0,0,288.2,0.0,0.0,0.0,298.78,303.15,285.15,0,0,288.19,0.0,0.0,0.0,288.63,294.15,302.65,297.61,299.77,302.22,289.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.43,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436800,299.92,303.15,285.15,0,0,288.23,0.0,0.0,0.0,299.28,303.15,285.15,0,0,288.23,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.23,0.0,0.0,0.0,299.03,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.8,303.15,285.15,0,0,288.22,0.0,0.0,0.0,288.66,294.15,302.82,297.52,299.93,302.43,289.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.22,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437100,299.94,303.15,285.15,0,0,288.26,0.0,0.0,0.0,299.3,303.15,285.15,0,0,288.26,0.0,0.0,0.0,299.24,303.15,285.15,0,0,288.26,0.0,0.0,0.0,299.05,303.15,285.15,0,0,288.25,0.0,0.0,0.0,298.81,303.15,285.15,0,0,288.25,0.0,0.0,0.0,288.69,294.15,302.98,297.42,300.09,302.64,289.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437400,299.96,303.15,285.15,0,0,288.29,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.29,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.29,0.0,0.0,0.0,299.08,303.15,285.15,0,0,288.28,0.0,0.0,0.0,298.83,303.15,285.15,0,0,288.28,0.0,0.0,0.0,288.72,294.15,303.15,297.31,300.25,302.84,289.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.66,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437700,299.99,303.15,285.15,0,0,288.32,0.0,0.0,0.0,299.36,303.15,285.15,0,0,288.31,0.0,0.0,0.0,299.28,303.15,285.15,0,0,288.32,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.31,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.31,0.0,0.0,0.0,288.75,294.15,303.32,297.2,300.42,303.03,289.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.38,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438000,300.01,303.15,285.15,0,0,288.35,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.34,0.0,0.0,0.0,299.31,303.15,285.15,0,0,288.35,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.34,0.0,0.0,0.0,298.86,303.15,285.15,0,0,288.34,0.0,0.0,0.0,288.77,294.15,303.48,297.1,300.58,303.23,289.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.15,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438300,300.03,303.15,285.15,0,0,288.38,0.0,0.0,0.0,299.42,303.15,285.15,0,0,288.37,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.38,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.37,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.37,0.0,0.0,0.0,288.8,294.15,303.65,297.02,300.75,303.43,289.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438600,300.05,303.15,285.15,0,0,288.41,0.0,0.0,0.0,299.45,303.15,285.15,0,0,288.41,0.0,0.0,0.0,299.35,303.15,285.15,0,0,288.41,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.4,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.4,0.0,0.0,0.0,288.83,294.15,303.82,296.95,300.91,303.65,289.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,19.09,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438900,300.07,303.15,285.15,0,0,288.44,0.0,0.0,0.0,299.48,303.15,285.15,0,0,288.44,0.0,0.0,0.0,299.38,303.15,285.15,0,0,288.44,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.44,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.43,0.0,0.0,0.0,288.86,294.15,303.98,296.92,301.09,303.87,289.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,19.43,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439200,300.08,303.15,285.15,0,0,288.47,0.0,0.0,0.0,299.51,303.15,285.15,0,0,288.47,0.0,0.0,0.0,299.4,303.15,285.15,0,0,288.47,0.0,0.0,0.0,299.16,303.15,285.15,0,0,288.47,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.47,0.0,0.0,0.0,288.9,294.15,304.15,296.92,301.27,304.07,290.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,20.08,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439500,300.1,303.15,285.15,0,0,288.5,0.0,0.0,0.0,299.54,303.15,285.15,0,0,288.5,0.0,0.0,0.0,299.43,303.15,285.15,0,0,288.5,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.5,0.0,0.0,0.0,298.94,303.15,285.15,0,0,288.5,0.0,0.0,0.0,288.93,294.15,304.28,296.94,301.45,304.24,290.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.73,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439800,300.12,303.15,285.15,0,0,288.54,0.0,0.0,0.0,299.57,303.15,285.15,0,0,288.54,0.0,0.0,0.0,299.44,303.15,285.15,0,0,288.54,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.54,0.0,0.0,0.0,298.95,303.15,285.15,0,0,288.53,0.0,0.0,0.0,288.96,294.15,304.36,296.96,301.63,304.33,290.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,19.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440100,300.13,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.63,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.44,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.57,0.0,0.0,0.0,298.96,303.15,285.15,0,0,288.56,0.0,0.0,0.0,288.99,294.15,304.38,296.97,301.78,304.36,290.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.29,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440400,300.14,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.67,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.41,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.6,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.59,0.0,0.0,0.0,289.02,294.15,304.37,296.97,301.93,304.37,290.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.49,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440700,300.15,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.7,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.42,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.24,303.15,285.15,0,0,288.63,0.0,0.0,0.0,298.98,303.15,285.15,0,0,288.62,0.0,0.0,0.0,289.05,294.15,304.33,296.97,302.06,304.36,290.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.35,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441000,300.17,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.7,303.15,285.15,0,0,288.65,0.0,0.0,0.0,299.43,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.25,303.15,285.15,0,0,288.65,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.65,0.0,0.0,0.0,289.08,294.15,304.27,296.97,302.18,304.34,290.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.66,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441300,300.17,303.15,285.15,0,0,288.68,0.0,0.0,0.0,299.7,303.15,285.15,0,0,288.68,0.0,0.0,0.0,299.44,303.15,285.15,0,0,288.68,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.68,0.0,0.0,0.0,299.0,303.15,285.15,0,0,288.68,0.0,0.0,0.0,289.1,294.15,304.21,296.96,302.29,304.31,290.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441600,300.17,303.15,285.15,0,0,288.71,0.0,0.0,0.0,299.72,303.15,285.15,0,0,288.71,0.0,0.0,0.0,299.45,303.15,285.15,0,0,288.71,0.0,0.0,0.0,299.27,303.15,285.15,0,0,288.71,0.0,0.0,0.0,299.0,303.15,285.15,0,0,288.71,0.0,0.0,0.0,289.13,294.15,304.15,296.95,302.39,304.28,290.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.14,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441900,300.18,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.75,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.45,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.28,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.73,0.0,0.0,0.0,289.15,294.15,304.1,296.94,302.45,304.28,290.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.75,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442200,300.18,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.77,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.46,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.28,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.02,303.15,285.15,0,0,288.74,0.0,0.0,0.0,289.16,294.15,304.08,296.94,302.44,304.27,290.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.28,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442500,300.19,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.8,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.47,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.29,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.03,303.15,285.15,0,0,288.74,0.0,0.0,0.0,289.16,294.15,304.09,296.93,302.44,304.27,290.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.16,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442800,300.19,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.83,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.48,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.3,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.03,303.15,285.15,0,0,288.74,0.0,0.0,0.0,289.16,294.15,304.15,296.92,302.44,304.27,290.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.65,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443100,300.19,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.86,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.49,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.31,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.74,0.0,0.0,0.0,289.16,294.15,304.23,296.91,302.44,304.27,290.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.52,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443400,300.2,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.88,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.5,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.05,303.15,285.15,0,0,288.74,0.0,0.0,0.0,289.16,294.15,304.32,296.89,302.44,304.27,290.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.19,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443700,300.2,303.15,285.15,0,0,288.75,0.0,0.0,0.0,299.91,303.15,285.15,0,0,288.75,0.0,0.0,0.0,299.51,303.15,285.15,0,0,288.75,0.0,0.0,0.0,299.34,303.15,285.15,0,0,288.75,0.0,0.0,0.0,299.06,303.15,285.15,0,0,288.74,0.0,0.0,0.0,289.17,294.15,304.4,296.85,302.44,304.26,290.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.3,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444000,300.21,303.15,285.15,0,0,288.77,0.0,0.0,0.0,299.94,303.15,285.15,0,0,288.77,0.0,0.0,0.0,299.53,303.15,285.15,0,0,288.77,0.0,0.0,0.0,299.35,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.76,0.0,0.0,0.0,289.19,294.15,304.48,296.82,302.46,304.26,290.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444300,300.21,303.15,285.15,0,0,288.79,0.0,0.0,0.0,299.96,303.15,285.15,0,0,288.79,0.0,0.0,0.0,299.54,303.15,285.15,0,0,288.79,0.0,0.0,0.0,299.37,303.15,285.15,0,0,288.79,0.0,0.0,0.0,299.08,303.15,285.15,0,0,288.79,0.0,0.0,0.0,289.21,294.15,304.57,296.78,302.55,304.28,290.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.58,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444600,300.21,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.99,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.56,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.83,0.0,0.0,0.0,289.26,294.15,304.65,296.74,302.61,304.26,290.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.18,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444900,300.21,303.15,285.15,0,0,288.86,0.0,0.0,0.0,300.02,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.57,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.4,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.85,0.0,0.0,0.0,289.29,294.15,304.73,296.7,302.72,304.32,290.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.05,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445200,300.22,303.15,285.15,0,0,288.89,0.0,0.0,0.0,300.04,303.15,285.15,0,0,288.89,0.0,0.0,0.0,299.6,303.15,285.15,0,0,288.89,0.0,0.0,0.0,299.42,303.15,285.15,0,0,288.89,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.88,0.0,0.0,0.0,289.32,294.15,304.82,296.66,302.83,304.39,290.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.16,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445500,300.22,303.15,285.15,0,0,288.92,0.0,0.0,0.0,300.07,303.15,285.15,0,0,288.92,0.0,0.0,0.0,299.62,303.15,285.15,0,0,288.92,0.0,0.0,0.0,299.44,303.15,285.15,0,0,288.91,0.0,0.0,0.0,299.13,303.15,285.15,0,0,288.91,0.0,0.0,0.0,289.35,294.15,304.9,296.63,302.94,304.52,290.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.31,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445800,300.22,303.15,285.15,0,0,288.95,0.0,0.0,0.0,300.09,303.15,285.15,0,0,288.95,0.0,0.0,0.0,299.63,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.46,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.94,0.0,0.0,0.0,289.37,294.15,304.98,296.61,303.04,304.63,290.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446100,300.23,303.15,285.15,0,0,288.98,0.0,0.0,0.0,300.11,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.64,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.5,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.97,0.0,0.0,0.0,289.4,294.15,305.07,296.6,303.15,304.75,290.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.33,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446400,300.23,303.15,285.15,0,0,289.0,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.65,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.16,303.15,285.15,0,0,289.0,0.0,0.0,0.0,289.43,294.15,305.15,296.6,303.26,304.88,290.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446700,300.24,303.15,285.15,0,0,289.03,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.66,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.17,303.15,285.15,0,0,289.03,0.0,0.0,0.0,289.46,294.15,305.24,296.62,303.36,305.01,290.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.52,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447000,300.25,303.15,285.15,0,0,289.06,0.0,0.0,0.0,300.18,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.68,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.19,303.15,285.15,0,0,289.06,0.0,0.0,0.0,289.48,294.15,305.33,296.64,303.46,305.13,290.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.58,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447300,300.25,303.15,285.15,0,0,289.09,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.59,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.2,303.15,285.15,0,0,289.08,0.0,0.0,0.0,289.51,294.15,305.42,296.66,303.57,305.24,290.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.65,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447600,300.26,303.15,285.15,0,0,289.12,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.6,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.21,303.15,285.15,0,0,289.11,0.0,0.0,0.0,289.54,294.15,305.52,296.68,303.67,305.35,290.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.71,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447900,300.27,303.15,285.15,0,0,289.15,0.0,0.0,0.0,300.24,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.62,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.22,303.15,285.15,0,0,289.14,0.0,0.0,0.0,289.57,294.15,305.62,296.71,303.77,305.45,290.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.77,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448200,300.28,303.15,285.15,0,0,289.18,0.0,0.0,0.0,300.26,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.64,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.23,303.15,285.15,0,0,289.17,0.0,0.0,0.0,289.59,294.15,305.71,296.73,303.88,305.56,290.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.82,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448500,300.28,303.15,285.15,0,0,289.2,0.0,0.0,0.0,300.28,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.66,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.24,303.15,285.15,0,0,289.2,0.0,0.0,0.0,289.62,294.15,305.8,296.76,303.98,305.65,290.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.86,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448800,300.29,303.15,285.15,0,0,289.23,0.0,0.0,0.0,300.3,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.68,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.25,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.65,294.15,305.89,296.78,304.08,305.75,290.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.88,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449100,300.3,303.15,285.15,0,0,289.26,0.0,0.0,0.0,300.32,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.27,303.15,285.15,0,0,289.26,0.0,0.0,0.0,289.68,294.15,305.97,296.79,304.18,305.84,290.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.89,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449400,300.31,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.34,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.28,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.7,294.15,306.04,296.81,304.28,305.92,290.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.89,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449700,300.32,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.36,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.29,303.15,285.15,0,0,289.31,0.0,0.0,0.0,289.73,294.15,306.1,296.81,304.38,306.0,290.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.86,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450000,300.33,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.38,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.3,303.15,285.15,0,0,289.34,0.0,0.0,0.0,289.76,294.15,306.15,296.81,304.47,306.06,290.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.8,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450300,300.34,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.4,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.32,303.15,285.15,0,0,289.37,0.0,0.0,0.0,289.78,294.15,306.18,296.8,304.57,306.11,290.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.72,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450600,300.34,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.41,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.33,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.81,294.15,306.21,296.78,304.66,306.15,290.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.61,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450900,300.35,303.15,285.15,0,0,289.43,0.0,0.0,0.0,300.43,303.15,285.15,0,0,289.43,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.43,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.43,0.0,0.0,0.0,299.34,303.15,285.15,0,0,289.42,0.0,0.0,0.0,289.84,294.15,306.22,296.76,304.74,306.18,290.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.49,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451200,300.36,303.15,285.15,0,0,289.46,0.0,0.0,0.0,300.45,303.15,285.15,0,0,289.46,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.35,303.15,285.15,0,0,289.45,0.0,0.0,0.0,289.86,294.15,306.22,296.72,304.82,306.2,290.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.34,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451500,300.37,303.15,285.15,0,0,289.48,0.0,0.0,0.0,300.47,303.15,285.15,0,0,289.48,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.37,303.15,285.15,0,0,289.48,0.0,0.0,0.0,289.89,294.15,306.22,296.69,304.9,306.21,290.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.19,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451800,300.38,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.49,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.38,303.15,285.15,0,0,289.51,0.0,0.0,0.0,289.92,294.15,306.21,296.65,304.97,306.21,290.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452100,300.39,303.15,285.15,0,0,289.54,0.0,0.0,0.0,300.5,303.15,285.15,0,0,289.54,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.39,303.15,285.15,0,0,289.53,0.0,0.0,0.0,289.94,294.15,306.2,296.6,305.03,306.21,290.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.87,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452400,300.4,303.15,285.15,0,0,289.57,0.0,0.0,0.0,300.52,303.15,285.15,0,0,289.56,0.0,0.0,0.0,300.13,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.56,0.0,0.0,0.0,289.97,294.15,306.19,296.56,305.1,306.2,290.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.71,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452700,300.41,303.15,285.15,0,0,289.59,0.0,0.0,0.0,300.54,303.15,285.15,0,0,289.59,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.59,0.0,0.0,0.0,289.99,294.15,306.17,296.51,305.16,306.19,290.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.55,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453000,300.42,303.15,285.15,0,0,289.62,0.0,0.0,0.0,300.55,303.15,285.15,0,0,289.62,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.62,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.62,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.62,0.0,0.0,0.0,290.02,294.15,306.16,296.47,305.21,306.18,291.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.4,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453300,300.42,303.15,285.15,0,0,289.65,0.0,0.0,0.0,300.57,303.15,285.15,0,0,289.65,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.65,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.64,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.64,0.0,0.0,0.0,290.05,294.15,306.15,296.43,305.26,306.17,291.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.25,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453600,300.43,303.15,285.15,0,0,289.67,0.0,0.0,0.0,300.58,303.15,285.15,0,0,289.67,0.0,0.0,0.0,300.26,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.67,0.0,0.0,0.0,290.07,294.15,306.15,296.39,305.31,306.16,291.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.1,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453900,300.44,303.15,285.15,0,0,289.7,0.0,0.0,0.0,300.59,303.15,285.15,0,0,289.7,0.0,0.0,0.0,300.3,303.15,285.15,0,0,289.7,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.7,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.7,0.0,0.0,0.0,290.1,294.15,306.15,296.35,305.36,306.15,291.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454200,300.45,303.15,285.15,0,0,289.73,0.0,0.0,0.0,300.61,303.15,285.15,0,0,289.73,0.0,0.0,0.0,300.33,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.72,0.0,0.0,0.0,290.12,294.15,306.15,296.29,305.4,306.15,291.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.76,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454500,300.46,303.15,285.15,0,0,289.75,0.0,0.0,0.0,300.62,303.15,285.15,0,0,289.75,0.0,0.0,0.0,300.36,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.75,0.0,0.0,0.0,290.15,294.15,306.15,296.23,305.44,306.15,291.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.58,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454800,300.47,303.15,285.15,0,0,289.78,0.0,0.0,0.0,300.63,303.15,285.15,0,0,289.78,0.0,0.0,0.0,300.39,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.78,0.0,0.0,0.0,290.17,294.15,306.15,296.16,305.48,306.15,291.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.55,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455100,300.48,303.15,285.15,0,0,289.81,0.0,0.0,0.0,300.65,303.15,285.15,0,0,289.81,0.0,0.0,0.0,300.42,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.81,0.0,0.0,0.0,290.2,294.15,306.15,296.09,305.52,306.15,291.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455400,300.48,303.15,285.15,0,0,289.83,0.0,0.0,0.0,300.66,303.15,285.15,0,0,289.83,0.0,0.0,0.0,300.46,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.83,0.0,0.0,0.0,290.23,294.15,306.15,296.02,305.55,306.15,291.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.48,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455700,300.49,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.67,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.49,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.86,0.0,0.0,0.0,290.25,294.15,306.15,295.95,305.58,306.15,291.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456000,300.5,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.68,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.52,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.89,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.88,0.0,0.0,0.0,290.28,294.15,306.15,295.89,305.61,306.15,291.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456300,300.51,303.15,285.15,0,0,289.91,0.0,0.0,0.0,300.68,303.15,285.15,0,0,289.91,0.0,0.0,0.0,300.55,303.15,285.15,0,0,289.91,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.91,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.91,0.0,0.0,0.0,290.3,294.15,306.15,295.84,305.64,306.15,291.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456600,300.52,303.15,285.15,0,0,289.94,0.0,0.0,0.0,300.69,303.15,285.15,0,0,289.94,0.0,0.0,0.0,300.58,303.15,285.15,0,0,289.94,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.94,0.0,0.0,0.0,299.58,303.15,285.15,0,0,289.94,0.0,0.0,0.0,290.33,294.15,306.15,295.79,305.67,306.15,291.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456900,300.52,303.15,285.15,0,0,289.97,0.0,0.0,0.0,300.7,303.15,285.15,0,0,289.96,0.0,0.0,0.0,300.61,303.15,285.15,0,0,289.96,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.59,303.15,285.15,0,0,289.96,0.0,0.0,0.0,290.35,294.15,306.15,295.76,305.7,306.15,291.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457200,300.53,303.15,285.15,0,0,289.99,0.0,0.0,0.0,300.71,303.15,285.15,0,0,289.99,0.0,0.0,0.0,300.64,303.15,285.15,0,0,289.99,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.6,303.15,285.15,0,0,289.99,0.0,0.0,0.0,290.38,294.15,306.15,295.75,305.72,306.15,291.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457500,300.54,303.15,285.15,0,0,290.02,0.0,0.0,0.0,300.72,303.15,285.15,0,0,290.02,0.0,0.0,0.0,300.67,303.15,285.15,0,0,290.02,0.0,0.0,0.0,300.1,303.15,285.15,0,0,290.02,0.0,0.0,0.0,299.61,303.15,285.15,0,0,290.02,0.0,0.0,0.0,290.4,294.15,306.13,295.75,305.74,306.15,291.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.42,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457800,300.55,303.15,285.15,0,0,290.04,0.0,0.0,0.0,300.72,303.15,285.15,0,0,290.04,0.0,0.0,0.0,300.7,303.15,285.15,0,0,290.04,0.0,0.0,0.0,300.11,303.15,285.15,0,0,290.04,0.0,0.0,0.0,299.63,303.15,285.15,0,0,290.04,0.0,0.0,0.0,290.42,294.15,306.09,295.75,305.76,306.13,291.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.36,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458100,300.55,303.15,285.15,0,0,290.07,0.0,0.0,0.0,300.73,303.15,285.15,0,0,290.07,0.0,0.0,0.0,300.73,303.15,285.15,0,0,290.07,0.0,0.0,0.0,300.12,303.15,285.15,0,0,290.07,0.0,0.0,0.0,299.64,303.15,285.15,0,0,290.07,0.0,0.0,0.0,290.45,294.15,306.02,295.77,305.78,306.08,291.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.28,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458400,300.56,303.15,285.15,0,0,290.1,0.0,0.0,0.0,300.73,303.15,285.15,0,0,290.09,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.09,0.0,0.0,0.0,300.13,303.15,285.15,0,0,290.09,0.0,0.0,0.0,299.65,303.15,285.15,0,0,290.09,0.0,0.0,0.0,290.47,294.15,305.93,295.78,305.79,306.02,291.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.19,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458700,300.56,303.15,285.15,0,0,290.12,0.0,0.0,0.0,300.74,303.15,285.15,0,0,290.12,0.0,0.0,0.0,300.78,303.15,285.15,0,0,290.12,0.0,0.0,0.0,300.13,303.15,285.15,0,0,290.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,290.12,0.0,0.0,0.0,290.5,294.15,305.82,295.81,305.79,305.94,291.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.08,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459000,300.57,303.15,285.15,0,0,290.15,0.0,0.0,0.0,300.74,303.15,285.15,0,0,290.15,0.0,0.0,0.0,300.81,303.15,285.15,0,0,290.15,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.15,0.0,0.0,0.0,299.67,303.15,285.15,0,0,290.14,0.0,0.0,0.0,290.52,294.15,305.71,295.83,305.79,305.84,291.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459300,300.57,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.74,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.83,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.17,0.0,0.0,0.0,299.68,303.15,285.15,0,0,290.17,0.0,0.0,0.0,290.55,294.15,305.6,295.86,305.79,305.74,291.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.85,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459600,300.58,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.74,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.85,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.15,303.15,285.15,0,0,290.2,0.0,0.0,0.0,299.68,303.15,285.15,0,0,290.2,0.0,0.0,0.0,290.57,294.15,305.48,295.89,305.77,305.62,291.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.74,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459900,300.58,303.15,285.15,0,0,290.22,0.0,0.0,0.0,300.74,303.15,285.15,0,0,290.22,0.0,0.0,0.0,300.88,303.15,285.15,0,0,290.22,0.0,0.0,0.0,300.15,303.15,285.15,0,0,290.22,0.0,0.0,0.0,299.69,303.15,285.15,0,0,290.22,0.0,0.0,0.0,290.59,294.15,305.38,295.92,305.75,305.51,291.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.63,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460200,300.59,303.15,285.15,0,0,290.25,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.25,0.0,0.0,0.0,300.9,303.15,285.15,0,0,290.25,0.0,0.0,0.0,300.15,303.15,285.15,0,0,290.25,0.0,0.0,0.0,299.7,303.15,285.15,0,0,290.25,0.0,0.0,0.0,290.62,294.15,305.28,295.95,305.73,305.41,291.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.53,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460500,300.59,303.15,285.15,0,0,290.27,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.27,0.0,0.0,0.0,300.92,303.15,285.15,0,0,290.27,0.0,0.0,0.0,300.15,303.15,285.15,0,0,290.27,0.0,0.0,0.0,299.71,303.15,285.15,0,0,290.27,0.0,0.0,0.0,290.64,294.15,305.2,295.98,305.7,305.31,291.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460800,300.59,303.15,285.15,0,0,290.3,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.3,0.0,0.0,0.0,300.94,303.15,285.15,0,0,290.3,0.0,0.0,0.0,300.16,303.15,285.15,0,0,290.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,290.3,0.0,0.0,0.0,290.67,294.15,305.15,296.0,305.67,305.23,291.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.37,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
