time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18461100,300.6,303.15,285.15,0,0,290.32,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.32,0.0,0.0,0.0,300.96,303.15,285.15,0,0,290.32,0.0,0.0,0.0,300.16,303.15,285.15,0,0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0,0,290.32,0.0,0.0,0.0,290.69,294.15,305.12,296.03,305.64,305.18,291.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.29,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461400,300.6,303.15,285.15,0,0,290.35,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.35,0.0,0.0,0.0,300.98,303.15,285.15,0,0,290.35,0.0,0.0,0.0,300.17,303.15,285.15,0,0,290.35,0.0,0.0,0.0,299.73,303.15,285.15,0,0,290.35,0.0,0.0,0.0,290.71,294.15,305.1,296.07,305.61,305.14,291.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.23,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461700,300.6,303.15,285.15,0,0,290.37,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.37,0.0,0.0,0.0,301.0,303.15,285.15,0,0,290.37,0.0,0.0,0.0,300.18,303.15,285.15,0,0,290.37,0.0,0.0,0.0,299.74,303.15,285.15,0,0,290.37,0.0,0.0,0.0,290.74,294.15,305.1,296.12,305.58,305.12,291.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.17,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462000,300.6,303.15,285.15,0,0,290.4,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.4,0.0,0.0,0.0,301.02,303.15,285.15,0,0,290.4,0.0,0.0,0.0,300.18,303.15,285.15,0,0,290.4,0.0,0.0,0.0,299.75,303.15,285.15,0,0,290.39,0.0,0.0,0.0,290.76,294.15,305.1,296.17,305.56,305.11,291.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.14,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462300,300.61,303.15,285.15,0,0,290.42,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.42,0.0,0.0,0.0,301.03,303.15,285.15,0,0,290.42,0.0,0.0,0.0,300.19,303.15,285.15,0,0,290.42,0.0,0.0,0.0,299.75,303.15,285.15,0,0,290.42,0.0,0.0,0.0,290.78,294.15,305.11,296.22,305.53,305.11,291.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.13,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462600,300.61,303.15,285.15,0,0,290.44,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.44,0.0,0.0,0.0,301.04,303.15,285.15,0,0,290.44,0.0,0.0,0.0,300.19,303.15,285.15,0,0,290.44,0.0,0.0,0.0,299.76,303.15,285.15,0,0,290.44,0.0,0.0,0.0,290.81,294.15,305.13,296.28,305.51,305.12,291.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.14,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462900,300.61,303.15,285.15,0,0,290.47,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.47,0.0,0.0,0.0,301.05,303.15,285.15,0,0,290.47,0.0,0.0,0.0,300.2,303.15,285.15,0,0,290.47,0.0,0.0,0.0,299.77,303.15,285.15,0,0,290.47,0.0,0.0,0.0,290.83,294.15,305.15,296.34,305.49,305.13,291.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.17,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463200,300.61,303.15,285.15,0,0,290.49,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.49,0.0,0.0,0.0,301.07,303.15,285.15,0,0,290.49,0.0,0.0,0.0,300.2,303.15,285.15,0,0,290.49,0.0,0.0,0.0,299.77,303.15,285.15,0,0,290.49,0.0,0.0,0.0,290.85,294.15,305.16,296.4,305.47,305.14,291.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.2,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463500,300.61,303.15,285.15,0,0,290.52,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.52,0.0,0.0,0.0,301.08,303.15,285.15,0,0,290.52,0.0,0.0,0.0,300.21,303.15,285.15,0,0,290.52,0.0,0.0,0.0,299.78,303.15,285.15,0,0,290.52,0.0,0.0,0.0,290.87,294.15,305.17,296.46,305.46,305.16,291.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.23,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463800,300.62,303.15,285.15,0,0,290.54,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.54,0.0,0.0,0.0,301.09,303.15,285.15,0,0,290.54,0.0,0.0,0.0,300.21,303.15,285.15,0,0,290.54,0.0,0.0,0.0,299.78,303.15,285.15,0,0,290.54,0.0,0.0,0.0,290.9,294.15,305.18,296.51,305.44,305.17,291.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464100,300.62,303.15,285.15,0,0,290.56,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.56,0.0,0.0,0.0,301.1,303.15,285.15,0,0,290.56,0.0,0.0,0.0,300.21,303.15,285.15,0,0,290.56,0.0,0.0,0.0,299.79,303.15,285.15,0,0,290.56,0.0,0.0,0.0,290.92,294.15,305.17,296.56,305.43,305.17,291.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464400,300.62,303.15,285.15,0,0,290.59,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.59,0.0,0.0,0.0,301.11,303.15,285.15,0,0,290.59,0.0,0.0,0.0,300.22,303.15,285.15,0,0,290.59,0.0,0.0,0.0,299.79,303.15,285.15,0,0,290.59,0.0,0.0,0.0,290.94,294.15,305.15,296.6,305.41,305.16,291.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.22,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464700,300.62,303.15,285.15,0,0,290.61,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.61,0.0,0.0,0.0,301.12,303.15,285.15,0,0,290.61,0.0,0.0,0.0,300.22,303.15,285.15,0,0,290.61,0.0,0.0,0.0,299.8,303.15,285.15,0,0,290.61,0.0,0.0,0.0,290.96,294.15,305.13,296.65,305.4,305.15,291.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.19,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465000,300.62,303.15,285.15,0,0,290.64,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.64,0.0,0.0,0.0,301.13,303.15,285.15,0,0,290.64,0.0,0.0,0.0,300.22,303.15,285.15,0,0,290.64,0.0,0.0,0.0,299.81,303.15,285.15,0,0,290.64,0.0,0.0,0.0,290.99,294.15,305.11,296.71,305.38,305.13,291.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.17,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465300,300.62,303.15,285.15,0,0,290.66,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.66,0.0,0.0,0.0,301.13,303.15,285.15,0,0,290.66,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.66,0.0,0.0,0.0,299.81,303.15,285.15,0,0,290.66,0.0,0.0,0.0,291.01,294.15,305.09,296.77,305.36,305.11,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.15,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465600,300.62,303.15,285.15,0,0,290.68,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.68,0.0,0.0,0.0,301.14,303.15,285.15,0,0,290.68,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.68,0.0,0.0,0.0,299.81,303.15,285.15,0,0,290.68,0.0,0.0,0.0,291.03,294.15,305.06,296.84,305.35,305.09,291.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.12,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465900,300.62,303.15,285.15,0,0,290.71,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.71,0.0,0.0,0.0,301.14,303.15,285.15,0,0,290.71,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.71,0.0,0.0,0.0,299.82,303.15,285.15,0,0,290.71,0.0,0.0,0.0,291.05,294.15,305.03,296.9,305.33,305.06,291.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.09,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466200,300.62,303.15,285.15,0,0,290.73,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.73,0.0,0.0,0.0,301.14,303.15,285.15,0,0,290.73,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.73,0.0,0.0,0.0,299.82,303.15,285.15,0,0,290.73,0.0,0.0,0.0,291.07,294.15,304.98,296.96,305.31,305.03,291.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466500,300.62,303.15,285.15,0,0,290.75,0.0,0.0,0.0,300.75,303.15,285.15,0,0,290.75,0.0,0.0,0.0,301.14,303.15,285.15,0,0,290.75,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.75,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.75,0.0,0.0,0.0,291.1,294.15,304.92,297.01,305.29,304.98,291.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466800,300.61,303.15,285.15,0,0,290.78,0.0,0.0,0.0,300.74,303.15,285.15,0,0,290.78,0.0,0.0,0.0,301.14,303.15,285.15,0,0,290.78,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.78,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.78,0.0,0.0,0.0,291.12,294.15,304.83,297.04,305.27,304.91,291.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.88,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467100,300.61,303.15,285.15,0,0,290.8,0.0,0.0,0.0,300.74,303.15,285.15,0,0,290.8,0.0,0.0,0.0,301.14,303.15,285.15,0,0,290.8,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.8,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.8,0.0,0.0,0.0,291.14,294.15,304.71,297.05,305.24,304.82,291.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.52,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467400,300.61,303.15,285.15,0,0,290.82,0.0,0.0,0.0,300.73,303.15,285.15,0,0,290.82,0.0,0.0,0.0,301.13,303.15,285.15,0,0,290.82,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.82,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.82,0.0,0.0,0.0,291.16,294.15,304.56,297.04,305.21,304.7,291.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.6,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467700,300.6,303.15,285.15,0,0,290.85,0.0,0.0,0.0,300.73,303.15,285.15,0,0,290.85,0.0,0.0,0.0,301.12,303.15,285.15,0,0,290.84,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.84,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.84,0.0,0.0,0.0,291.18,294.15,304.38,297.0,305.17,304.56,291.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468000,300.59,303.15,285.15,0,0,290.87,0.0,0.0,0.0,300.72,303.15,285.15,0,0,290.87,0.0,0.0,0.0,301.11,303.15,285.15,0,0,290.87,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.87,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.87,0.0,0.0,0.0,291.2,294.15,304.15,296.92,305.12,304.38,291.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.3,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468300,300.59,303.15,285.15,0,0,290.89,0.0,0.0,0.0,300.71,303.15,285.15,0,0,290.89,0.0,0.0,0.0,301.09,303.15,285.15,0,0,290.89,0.0,0.0,0.0,300.22,303.15,285.15,0,0,290.89,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.89,0.0,0.0,0.0,291.22,294.15,303.9,296.83,305.06,304.16,292.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.02,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468600,300.58,303.15,285.15,0,0,290.91,0.0,0.0,0.0,300.71,303.15,285.15,0,0,290.91,0.0,0.0,0.0,301.08,303.15,285.15,0,0,290.91,0.0,0.0,0.0,300.21,303.15,285.15,0,0,290.91,0.0,0.0,0.0,299.82,303.15,285.15,0,0,290.91,0.0,0.0,0.0,291.25,294.15,303.65,296.75,304.99,303.94,292.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.73,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468900,300.57,303.15,285.15,0,0,290.93,0.0,0.0,0.0,300.7,303.15,285.15,0,0,290.93,0.0,0.0,0.0,301.06,303.15,285.15,0,0,290.93,0.0,0.0,0.0,300.19,303.15,285.15,0,0,290.93,0.0,0.0,0.0,299.82,303.15,285.15,0,0,290.93,0.0,0.0,0.0,291.27,294.15,303.4,296.68,304.9,303.71,292.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469200,300.56,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.69,303.15,285.15,0,0,290.96,0.0,0.0,0.0,301.04,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.18,303.15,285.15,0,0,290.96,0.0,0.0,0.0,299.82,303.15,285.15,0,0,290.96,0.0,0.0,0.0,291.29,294.15,303.15,296.61,304.82,303.49,292.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.17,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469500,300.55,303.15,285.15,0,0,290.98,0.0,0.0,0.0,300.68,303.15,285.15,0,0,290.98,0.0,0.0,0.0,301.03,303.15,285.15,0,0,290.98,0.0,0.0,0.0,300.16,303.15,285.15,0,0,290.98,0.0,0.0,0.0,299.81,303.15,285.15,0,0,290.98,0.0,0.0,0.0,291.31,294.15,302.9,296.55,304.72,303.27,292.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.91,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469800,300.54,303.15,285.15,0,0,291.0,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.0,0.0,0.0,0.0,301.01,303.15,285.15,0,0,291.0,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.0,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.0,0.0,0.0,0.0,291.33,294.15,302.65,296.5,304.61,303.05,292.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470100,300.53,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.99,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.35,294.15,302.4,296.45,304.5,302.83,292.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470400,300.52,303.15,285.15,0,0,291.04,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.04,0.0,0.0,0.0,300.97,303.15,285.15,0,0,291.04,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.04,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.04,0.0,0.0,0.0,291.37,294.15,302.15,296.4,304.38,302.61,292.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.23,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470700,300.52,303.15,285.15,0,0,291.06,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.06,0.0,0.0,0.0,300.96,303.15,285.15,0,0,291.06,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.06,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.06,0.0,0.0,0.0,291.39,294.15,301.9,296.35,304.25,302.39,292.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471000,300.51,303.15,285.15,0,0,291.09,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.09,0.0,0.0,0.0,300.94,303.15,285.15,0,0,291.09,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.08,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.08,0.0,0.0,0.0,291.41,294.15,301.65,296.3,304.12,302.17,292.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.84,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471300,300.5,303.15,285.15,0,0,291.11,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.11,0.0,0.0,0.0,300.92,303.15,285.15,0,0,291.11,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.11,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.11,0.0,0.0,0.0,291.43,294.15,301.4,296.25,303.98,301.94,292.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.65,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471600,300.49,303.15,285.15,0,0,291.13,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.13,0.0,0.0,0.0,300.91,303.15,285.15,0,0,291.13,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.13,0.0,0.0,0.0,291.45,294.15,301.15,296.2,303.83,301.71,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471900,300.48,303.15,285.15,0,0,291.15,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.15,0.0,0.0,0.0,300.89,303.15,285.15,0,0,291.15,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.15,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.15,0.0,0.0,0.0,291.47,294.15,300.9,296.16,303.68,301.47,292.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.31,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472200,300.47,303.15,285.15,0,0,291.17,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.17,0.0,0.0,0.0,300.88,303.15,285.15,0,0,291.17,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.17,0.0,0.0,0.0,291.49,294.15,300.65,296.14,303.53,301.2,292.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.21,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472500,300.47,303.15,285.15,0,0,291.19,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.19,0.0,0.0,0.0,300.87,303.15,285.15,0,0,291.19,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.19,0.0,0.0,0.0,291.51,294.15,300.4,296.14,303.37,301.0,292.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472800,300.46,303.15,285.15,0,0,291.21,0.0,0.0,0.0,300.58,303.15,285.15,0,0,291.21,0.0,0.0,0.0,300.86,303.15,285.15,0,0,291.21,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.21,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.21,0.0,0.0,0.0,291.53,294.15,300.15,296.15,303.2,300.88,292.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.91,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473100,300.45,303.15,285.15,0,0,291.23,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.23,0.0,0.0,0.0,300.85,303.15,285.15,0,0,291.23,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.23,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.23,0.0,0.0,0.0,291.54,294.15,299.9,296.16,303.04,300.74,292.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.88,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473400,300.44,303.15,285.15,0,0,291.25,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.25,0.0,0.0,0.0,300.83,303.15,285.15,0,0,291.25,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.25,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.25,0.0,0.0,0.0,291.56,294.15,299.65,296.17,302.87,300.65,292.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.74,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473700,300.44,303.15,285.15,0,0,291.27,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.27,0.0,0.0,0.0,300.82,303.15,285.15,0,0,291.27,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.27,0.0,0.0,0.0,291.58,294.15,299.4,296.17,302.74,300.6,292.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.96,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474000,300.43,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.81,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.29,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.29,0.0,0.0,0.0,291.61,294.15,299.15,296.16,302.65,300.57,292.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474300,300.42,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.8,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.61,294.15,298.9,296.14,302.62,300.56,292.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474600,300.41,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.79,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,298.65,296.1,302.62,300.56,292.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474900,300.41,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.78,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,298.4,296.03,302.62,300.56,292.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475200,300.4,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.77,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,298.15,295.94,302.62,300.56,292.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.79,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475500,300.39,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.92,295.85,302.62,300.56,292.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.65,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475800,300.38,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.74,295.78,302.62,300.56,292.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.54,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476100,300.38,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.59,295.73,302.62,300.56,292.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.46,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476400,300.37,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.47,295.71,302.62,300.56,292.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476700,300.36,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.38,295.7,302.62,300.56,292.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477000,300.36,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.32,295.7,302.62,300.56,292.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477300,300.35,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.27,295.71,302.62,300.56,292.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477600,300.35,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.24,295.73,302.62,300.56,292.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.2,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477900,300.34,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.21,295.75,302.62,300.56,292.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478200,300.33,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.19,295.76,302.62,300.56,292.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478500,300.33,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.17,295.77,302.62,300.56,292.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478800,300.32,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.15,295.77,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479100,300.32,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.13,295.77,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479400,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.13,295.77,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479700,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.15,295.78,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480000,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.17,295.79,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480300,300.3,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.2,295.8,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480600,300.3,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.23,295.81,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480900,300.29,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.26,295.82,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481200,300.29,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.27,295.83,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481500,300.28,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.27,295.83,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481800,300.28,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.26,295.82,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482100,300.28,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.22,295.8,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482400,300.27,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.15,295.77,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482700,300.27,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.58,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.07,295.74,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483000,300.26,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.98,295.71,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483300,300.26,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.9,295.67,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483600,300.25,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.82,295.64,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483900,300.25,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.73,295.62,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484200,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.65,295.59,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484500,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.57,295.56,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484800,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.48,295.53,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485100,300.23,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.4,295.51,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485400,300.23,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.32,295.48,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485700,300.22,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.23,295.45,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486000,300.22,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.15,295.42,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486300,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.07,295.4,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486600,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.98,295.37,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486900,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.9,295.35,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487200,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.82,295.33,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487500,300.19,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.73,295.31,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487800,300.19,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.65,295.29,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488100,300.18,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.57,295.27,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488400,300.18,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.48,295.25,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488700,300.17,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.4,295.23,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489000,300.17,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.32,295.21,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489300,300.16,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.23,295.18,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489600,300.16,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.15,295.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
