time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18489900,300.15,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.1,295.1,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490200,300.15,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.12,295.09,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490500,300.14,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.19,295.06,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490800,300.14,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.3,295.03,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491100,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.43,295.01,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491400,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.59,294.97,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491700,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.74,294.94,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492000,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.89,294.91,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492300,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.02,294.88,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492600,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.11,294.85,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492900,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.16,294.82,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493200,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.15,294.8,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493500,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.08,294.78,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493800,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.94,294.73,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494100,300.1,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.77,294.67,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494400,300.1,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.56,294.6,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494700,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.33,294.52,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495000,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.09,294.44,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495300,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.85,294.36,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495600,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.63,294.28,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495900,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.44,294.22,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496200,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.29,294.17,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496500,300.06,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.19,294.14,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496800,300.06,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497100,300.05,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497400,300.05,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497700,300.04,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498000,300.04,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498300,300.03,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498600,300.03,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498900,300.02,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499200,300.02,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499500,300.02,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499800,300.01,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500100,300.01,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500400,300.0,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500700,300.0,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.11,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501000,300.0,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.06,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501300,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.0,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501600,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.93,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501900,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.86,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502200,299.98,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.79,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502500,299.98,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.72,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502800,299.97,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.66,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503100,299.97,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.59,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503400,299.97,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.54,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503700,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.49,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504000,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.46,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504300,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.43,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504600,299.95,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.41,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504900,299.95,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.4,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505200,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.39,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505500,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.39,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505800,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.39,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506100,299.93,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.4,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506400,299.93,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.4,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506700,299.93,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.41,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507000,299.92,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.43,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507300,299.92,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.44,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507600,299.91,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,293.46,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507900,299.91,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.14,293.48,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508200,299.91,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.12,293.51,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508500,299.9,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.08,293.55,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508800,299.9,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.04,293.59,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509100,299.9,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.0,293.64,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509400,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,293.96,293.7,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509700,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,293.94,293.77,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510000,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,293.93,293.83,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510300,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,293.94,293.91,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510600,299.89,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,293.98,293.98,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510900,299.9,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.04,294.04,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511200,299.92,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.15,294.15,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511500,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.29,294.25,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511800,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.48,294.36,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512100,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.69,294.49,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512400,300.02,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,294.93,294.64,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512700,300.05,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.19,294.79,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513000,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.46,294.95,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513300,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,295.75,295.1,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513600,300.17,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.04,295.26,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513900,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.33,295.4,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514200,300.24,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.62,295.54,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514500,300.28,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,296.89,295.66,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514800,300.31,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.15,295.77,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515100,300.35,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.4,295.86,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515400,300.39,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.66,295.94,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515700,300.42,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,297.92,296.02,302.62,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.34,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516000,300.46,303.15,285.15,0,0,291.3,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.31,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.31,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.3,0.0,0.0,0.0,291.62,294.15,298.19,296.08,302.61,300.56,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516300,300.5,303.15,285.15,0,0,291.31,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.31,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.31,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.31,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.31,0.0,0.0,0.0,291.63,294.15,298.45,296.13,302.56,300.53,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.35,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516600,300.53,303.15,285.15,0,0,291.33,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.33,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.33,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.33,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.33,0.0,0.0,0.0,291.64,294.15,298.71,296.18,302.47,300.48,292.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.22,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516900,300.57,303.15,285.15,0,0,291.35,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.35,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.35,0.0,0.0,0.0,291.66,294.15,298.97,296.23,302.32,300.41,292.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517200,300.6,303.15,285.15,0,0,291.37,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.37,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.37,0.0,0.0,0.0,291.68,294.15,299.22,296.28,302.16,300.35,292.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.62,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517500,300.64,303.15,285.15,0,0,291.39,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.39,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.39,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.39,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.39,0.0,0.0,0.0,291.7,294.15,299.47,296.33,302.01,300.27,292.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517800,300.67,303.15,285.15,0,0,291.41,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.41,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.41,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.41,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.41,0.0,0.0,0.0,291.72,294.15,299.71,296.39,301.89,300.2,292.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.33,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518100,300.7,303.15,285.15,0,0,291.43,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.43,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.43,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.43,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.43,0.0,0.0,0.0,291.74,294.15,299.93,296.45,301.78,300.15,292.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.61,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518400,300.74,303.15,285.15,0,0,291.45,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.45,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.45,0.0,0.0,0.0,291.75,294.15,300.15,296.53,301.69,300.14,292.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.89,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518700,300.77,303.15,285.15,0,0,291.47,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.47,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.47,0.0,0.0,0.0,291.77,294.15,300.35,296.62,301.61,300.16,292.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.18,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
