time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18519000,300.81,303.15,285.15,0,0,291.49,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.49,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.49,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.49,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.49,0.0,0.0,0.0,291.79,294.15,300.54,296.72,301.55,300.22,292.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519300,300.84,303.15,285.15,0,0,291.51,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.51,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.51,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.51,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.51,0.0,0.0,0.0,291.81,294.15,300.72,296.82,301.5,300.32,292.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.77,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519600,300.88,303.15,285.15,0,0,291.53,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.53,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.53,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.53,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.53,0.0,0.0,0.0,291.83,294.15,300.89,296.94,301.47,300.42,292.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.07,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519900,300.92,303.15,285.15,0,0,291.55,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.55,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.55,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.55,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.55,0.0,0.0,0.0,291.85,294.15,301.05,297.05,301.44,300.54,292.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.37,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520200,300.95,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.56,0.0,0.0,0.0,291.86,294.15,301.21,297.17,301.43,300.66,292.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.67,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520500,300.98,303.15,285.15,0,0,291.59,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.59,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.59,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.58,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.58,0.0,0.0,0.0,291.88,294.15,301.37,297.28,301.42,300.78,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.96,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520800,301.02,303.15,285.15,0,0,291.61,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.61,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.61,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.6,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.6,0.0,0.0,0.0,291.9,294.15,301.52,297.39,301.42,300.9,292.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521100,301.05,303.15,285.15,0,0,291.62,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.62,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.62,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.62,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.62,0.0,0.0,0.0,291.92,294.15,301.67,297.5,301.43,301.02,292.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521400,301.08,303.15,285.15,0,0,291.64,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.64,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.64,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.64,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.64,0.0,0.0,0.0,291.93,294.15,301.83,297.59,301.45,301.15,292.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.76,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521700,301.11,303.15,285.15,0,0,291.66,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.66,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.66,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.66,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.66,0.0,0.0,0.0,291.95,294.15,301.99,297.68,301.47,301.28,292.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.98,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522000,301.13,303.15,285.15,0,0,291.68,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.68,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.68,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.68,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.68,0.0,0.0,0.0,291.97,294.15,302.15,297.74,301.5,301.42,292.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.17,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522300,301.16,303.15,285.15,0,0,291.7,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.7,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.7,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.7,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.7,0.0,0.0,0.0,291.99,294.15,302.32,297.8,301.54,301.58,292.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.35,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522600,301.19,303.15,285.15,0,0,291.72,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.72,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.72,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.71,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.71,0.0,0.0,0.0,292.0,294.15,302.49,297.87,301.59,301.76,292.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.53,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522900,301.21,303.15,285.15,0,0,291.74,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.73,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.74,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.73,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.73,0.0,0.0,0.0,292.02,294.15,302.67,297.93,301.64,301.97,292.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.73,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523200,301.24,303.15,285.15,0,0,291.75,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.75,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.75,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.75,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.04,294.15,302.85,298.0,301.7,302.2,292.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.93,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523500,301.26,303.15,285.15,0,0,291.77,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.77,0.0,0.0,0.0,300.58,303.15,285.15,0,0,291.77,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.77,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.77,0.0,0.0,0.0,292.05,294.15,303.03,298.06,301.77,302.45,292.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.14,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523800,301.29,303.15,285.15,0,0,291.79,0.0,0.0,0.0,300.69,303.15,285.15,0,0,291.79,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.79,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.79,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.79,0.0,0.0,0.0,292.07,294.15,303.21,298.13,301.84,302.7,292.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.35,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524100,301.31,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.72,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.81,0.0,0.0,0.0,292.09,294.15,303.39,298.19,301.92,302.95,292.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.54,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524400,301.33,303.15,285.15,0,0,291.83,0.0,0.0,0.0,300.75,303.15,285.15,0,0,291.83,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.83,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.82,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.82,0.0,0.0,0.0,292.11,294.15,303.56,298.24,302.0,303.19,292.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.73,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524700,301.34,303.15,285.15,0,0,291.85,0.0,0.0,0.0,300.77,303.15,285.15,0,0,291.84,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.85,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.84,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.84,0.0,0.0,0.0,292.12,294.15,303.72,298.28,302.09,303.42,292.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525000,301.36,303.15,285.15,0,0,291.86,0.0,0.0,0.0,300.8,303.15,285.15,0,0,291.86,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.86,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.86,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.86,0.0,0.0,0.0,292.14,294.15,303.87,298.32,302.19,303.65,292.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.18,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525300,301.38,303.15,285.15,0,0,291.88,0.0,0.0,0.0,300.83,303.15,285.15,0,0,291.88,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.88,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.88,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.88,0.0,0.0,0.0,292.16,294.15,304.02,298.35,302.29,303.85,292.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,15.39,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525600,301.4,303.15,285.15,0,0,291.9,0.0,0.0,0.0,300.86,303.15,285.15,0,0,291.9,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.9,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.9,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.9,0.0,0.0,0.0,292.18,294.15,304.15,298.36,302.39,304.02,292.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,15.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525900,301.41,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.89,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.92,0.0,0.0,0.0,292.19,294.15,304.27,298.36,302.49,304.15,292.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.37,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526200,301.44,303.15,285.15,0,0,291.94,0.0,0.0,0.0,300.91,303.15,285.15,0,0,291.94,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.94,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.94,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.94,0.0,0.0,0.0,292.21,294.15,304.37,298.35,302.59,304.24,292.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.99,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526500,301.46,303.15,285.15,0,0,291.96,0.0,0.0,0.0,300.94,303.15,285.15,0,0,291.96,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.96,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.96,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.96,0.0,0.0,0.0,292.23,294.15,304.47,298.33,302.69,304.37,292.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,15.53,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526800,301.48,303.15,285.15,0,0,291.98,0.0,0.0,0.0,300.97,303.15,285.15,0,0,291.98,0.0,0.0,0.0,300.74,303.15,285.15,0,0,291.98,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.98,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.98,0.0,0.0,0.0,292.25,294.15,304.56,298.31,302.8,304.51,292.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,15.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527100,301.48,303.15,285.15,0,0,292.0,0.0,0.0,0.0,301.03,303.15,285.15,0,0,292.0,0.0,0.0,0.0,300.76,303.15,285.15,0,0,292.0,0.0,0.0,0.0,300.48,303.15,285.15,0,0,292.0,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.99,0.0,0.0,0.0,292.27,294.15,304.64,298.27,302.9,304.56,292.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.77,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527400,301.48,303.15,285.15,0,0,292.02,0.0,0.0,0.0,301.07,303.15,285.15,0,0,292.02,0.0,0.0,0.0,300.77,303.15,285.15,0,0,292.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,292.01,0.0,0.0,0.0,300.29,303.15,285.15,0,0,292.01,0.0,0.0,0.0,292.29,294.15,304.71,298.23,303.01,304.66,292.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,15.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527700,301.49,303.15,285.15,0,0,292.03,0.0,0.0,0.0,301.09,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.8,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.5,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.03,0.0,0.0,0.0,292.3,294.15,304.78,298.19,303.1,304.71,293.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528000,301.5,303.15,285.15,0,0,292.05,0.0,0.0,0.0,301.09,303.15,285.15,0,0,292.05,0.0,0.0,0.0,300.83,303.15,285.15,0,0,292.05,0.0,0.0,0.0,300.52,303.15,285.15,0,0,292.05,0.0,0.0,0.0,300.31,303.15,285.15,0,0,292.05,0.0,0.0,0.0,292.32,294.15,304.85,298.14,303.2,304.81,293.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,15.4,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528300,301.5,303.15,285.15,0,0,292.07,0.0,0.0,0.0,301.11,303.15,285.15,0,0,292.07,0.0,0.0,0.0,300.84,303.15,285.15,0,0,292.07,0.0,0.0,0.0,300.55,303.15,285.15,0,0,292.07,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.07,0.0,0.0,0.0,292.34,294.15,304.92,298.09,303.3,304.87,293.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.37,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528600,301.51,303.15,285.15,0,0,292.09,0.0,0.0,0.0,301.13,303.15,285.15,0,0,292.09,0.0,0.0,0.0,300.83,303.15,285.15,0,0,292.09,0.0,0.0,0.0,300.61,303.15,285.15,0,0,292.09,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.09,0.0,0.0,0.0,292.36,294.15,304.99,298.04,303.39,304.92,293.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528900,301.51,303.15,285.15,0,0,292.11,0.0,0.0,0.0,301.16,303.15,285.15,0,0,292.11,0.0,0.0,0.0,300.83,303.15,285.15,0,0,292.11,0.0,0.0,0.0,300.64,303.15,285.15,0,0,292.11,0.0,0.0,0.0,300.34,303.15,285.15,0,0,292.11,0.0,0.0,0.0,292.38,294.15,305.07,298.0,303.49,305.02,293.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,14.39,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529200,301.52,303.15,285.15,0,0,292.13,0.0,0.0,0.0,301.19,303.15,285.15,0,0,292.13,0.0,0.0,0.0,300.84,303.15,285.15,0,0,292.13,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.13,0.0,0.0,0.0,300.35,303.15,285.15,0,0,292.13,0.0,0.0,0.0,292.4,294.15,305.15,297.96,303.58,305.11,293.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.46,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529500,301.53,303.15,285.15,0,0,292.15,0.0,0.0,0.0,301.22,303.15,285.15,0,0,292.15,0.0,0.0,0.0,300.85,303.15,285.15,0,0,292.15,0.0,0.0,0.0,300.68,303.15,285.15,0,0,292.15,0.0,0.0,0.0,300.36,303.15,285.15,0,0,292.15,0.0,0.0,0.0,292.42,294.15,305.24,297.92,303.68,305.19,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,14.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529800,301.53,303.15,285.15,0,0,292.17,0.0,0.0,0.0,301.24,303.15,285.15,0,0,292.17,0.0,0.0,0.0,300.87,303.15,285.15,0,0,292.17,0.0,0.0,0.0,300.7,303.15,285.15,0,0,292.17,0.0,0.0,0.0,300.37,303.15,285.15,0,0,292.17,0.0,0.0,0.0,292.44,294.15,305.33,297.87,303.77,305.28,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,14.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530100,301.53,303.15,285.15,0,0,292.19,0.0,0.0,0.0,301.27,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.88,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.71,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.19,0.0,0.0,0.0,292.46,294.15,305.42,297.83,303.87,305.37,293.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,13.8,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530400,301.53,303.15,285.15,0,0,292.21,0.0,0.0,0.0,301.29,303.15,285.15,0,0,292.21,0.0,0.0,0.0,300.89,303.15,285.15,0,0,292.21,0.0,0.0,0.0,300.72,303.15,285.15,0,0,292.21,0.0,0.0,0.0,300.39,303.15,285.15,0,0,292.21,0.0,0.0,0.0,292.48,294.15,305.52,297.78,303.96,305.47,293.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,13.53,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530700,301.53,303.15,285.15,0,0,292.23,0.0,0.0,0.0,301.32,303.15,285.15,0,0,292.23,0.0,0.0,0.0,300.9,303.15,285.15,0,0,292.23,0.0,0.0,0.0,300.74,303.15,285.15,0,0,292.23,0.0,0.0,0.0,300.4,303.15,285.15,0,0,292.23,0.0,0.0,0.0,292.5,294.15,305.62,297.73,304.06,305.56,293.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,13.26,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531000,301.54,303.15,285.15,0,0,292.25,0.0,0.0,0.0,301.34,303.15,285.15,0,0,292.25,0.0,0.0,0.0,300.91,303.15,285.15,0,0,292.25,0.0,0.0,0.0,300.75,303.15,285.15,0,0,292.25,0.0,0.0,0.0,300.41,303.15,285.15,0,0,292.25,0.0,0.0,0.0,292.52,294.15,305.71,297.68,304.15,305.65,293.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.98,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531300,301.54,303.15,285.15,0,0,292.27,0.0,0.0,0.0,301.37,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.92,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.76,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.42,303.15,285.15,0,0,292.27,0.0,0.0,0.0,292.53,294.15,305.8,297.63,304.24,305.74,293.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.71,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531600,301.54,303.15,285.15,0,0,292.29,0.0,0.0,0.0,301.39,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.93,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.78,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.43,303.15,285.15,0,0,292.29,0.0,0.0,0.0,292.55,294.15,305.89,297.58,304.34,305.83,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.45,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531900,301.54,303.15,285.15,0,0,292.31,0.0,0.0,0.0,301.42,303.15,285.15,0,0,292.31,0.0,0.0,0.0,300.94,303.15,285.15,0,0,292.31,0.0,0.0,0.0,300.79,303.15,285.15,0,0,292.31,0.0,0.0,0.0,300.44,303.15,285.15,0,0,292.31,0.0,0.0,0.0,292.57,294.15,305.97,297.53,304.43,305.91,293.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.2,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532200,301.54,303.15,285.15,0,0,292.33,0.0,0.0,0.0,301.44,303.15,285.15,0,0,292.33,0.0,0.0,0.0,300.96,303.15,285.15,0,0,292.33,0.0,0.0,0.0,300.8,303.15,285.15,0,0,292.33,0.0,0.0,0.0,300.45,303.15,285.15,0,0,292.33,0.0,0.0,0.0,292.59,294.15,306.04,297.49,304.52,305.99,293.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532500,301.54,303.15,285.15,0,0,292.35,0.0,0.0,0.0,301.46,303.15,285.15,0,0,292.35,0.0,0.0,0.0,300.97,303.15,285.15,0,0,292.35,0.0,0.0,0.0,300.81,303.15,285.15,0,0,292.35,0.0,0.0,0.0,300.46,303.15,285.15,0,0,292.35,0.0,0.0,0.0,292.61,294.15,306.1,297.46,304.61,306.05,293.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532800,301.54,303.15,285.15,0,0,292.37,0.0,0.0,0.0,301.49,303.15,285.15,0,0,292.37,0.0,0.0,0.0,300.98,303.15,285.15,0,0,292.37,0.0,0.0,0.0,300.82,303.15,285.15,0,0,292.37,0.0,0.0,0.0,300.47,303.15,285.15,0,0,292.37,0.0,0.0,0.0,292.63,294.15,306.15,297.43,304.69,306.11,293.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.93,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533100,301.55,303.15,285.15,0,0,292.39,0.0,0.0,0.0,301.51,303.15,285.15,0,0,292.39,0.0,0.0,0.0,300.99,303.15,285.15,0,0,292.39,0.0,0.0,0.0,300.83,303.15,285.15,0,0,292.39,0.0,0.0,0.0,300.48,303.15,285.15,0,0,292.39,0.0,0.0,0.0,292.65,294.15,306.18,297.41,304.78,306.15,293.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.9,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533400,301.55,303.15,285.15,0,0,292.41,0.0,0.0,0.0,301.53,303.15,285.15,0,0,292.41,0.0,0.0,0.0,301.0,303.15,285.15,0,0,292.41,0.0,0.0,0.0,300.84,303.15,285.15,0,0,292.41,0.0,0.0,0.0,300.49,303.15,285.15,0,0,292.41,0.0,0.0,0.0,292.67,294.15,306.21,297.39,304.86,306.18,293.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.86,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533700,301.55,303.15,285.15,0,0,292.43,0.0,0.0,0.0,301.55,303.15,285.15,0,0,292.43,0.0,0.0,0.0,301.01,303.15,285.15,0,0,292.43,0.0,0.0,0.0,300.85,303.15,285.15,0,0,292.43,0.0,0.0,0.0,300.49,303.15,285.15,0,0,292.43,0.0,0.0,0.0,292.69,294.15,306.22,297.38,304.93,306.2,293.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.81,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534000,301.56,303.15,285.15,0,0,292.45,0.0,0.0,0.0,301.57,303.15,285.15,0,0,292.45,0.0,0.0,0.0,301.03,303.15,285.15,0,0,292.45,0.0,0.0,0.0,300.86,303.15,285.15,0,0,292.45,0.0,0.0,0.0,300.5,303.15,285.15,0,0,292.45,0.0,0.0,0.0,292.71,294.15,306.22,297.38,305.0,306.22,293.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.75,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534300,301.57,303.15,285.15,0,0,292.47,0.0,0.0,0.0,301.59,303.15,285.15,0,0,292.47,0.0,0.0,0.0,301.04,303.15,285.15,0,0,292.47,0.0,0.0,0.0,300.87,303.15,285.15,0,0,292.47,0.0,0.0,0.0,300.51,303.15,285.15,0,0,292.46,0.0,0.0,0.0,292.73,294.15,306.22,297.38,305.07,306.22,293.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.69,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534600,301.57,303.15,285.15,0,0,292.48,0.0,0.0,0.0,301.61,303.15,285.15,0,0,292.48,0.0,0.0,0.0,301.06,303.15,285.15,0,0,292.48,0.0,0.0,0.0,300.88,303.15,285.15,0,0,292.48,0.0,0.0,0.0,300.52,303.15,285.15,0,0,292.48,0.0,0.0,0.0,292.75,294.15,306.21,297.39,305.14,306.22,293.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.63,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534900,301.58,303.15,285.15,0,0,292.5,0.0,0.0,0.0,301.63,303.15,285.15,0,0,292.5,0.0,0.0,0.0,301.08,303.15,285.15,0,0,292.5,0.0,0.0,0.0,300.89,303.15,285.15,0,0,292.5,0.0,0.0,0.0,300.53,303.15,285.15,0,0,292.5,0.0,0.0,0.0,292.77,294.15,306.2,297.4,305.19,306.21,293.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.57,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535200,301.58,303.15,285.15,0,0,292.52,0.0,0.0,0.0,301.65,303.15,285.15,0,0,292.52,0.0,0.0,0.0,301.09,303.15,285.15,0,0,292.52,0.0,0.0,0.0,300.9,303.15,285.15,0,0,292.52,0.0,0.0,0.0,300.54,303.15,285.15,0,0,292.52,0.0,0.0,0.0,292.79,294.15,306.19,297.4,305.25,306.2,293.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535500,301.59,303.15,285.15,0,0,292.54,0.0,0.0,0.0,301.67,303.15,285.15,0,0,292.54,0.0,0.0,0.0,301.11,303.15,285.15,0,0,292.54,0.0,0.0,0.0,300.91,303.15,285.15,0,0,292.54,0.0,0.0,0.0,300.55,303.15,285.15,0,0,292.54,0.0,0.0,0.0,292.8,294.15,306.17,297.41,305.3,306.19,293.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.46,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535800,301.6,303.15,285.15,0,0,292.56,0.0,0.0,0.0,301.69,303.15,285.15,0,0,292.56,0.0,0.0,0.0,301.14,303.15,285.15,0,0,292.56,0.0,0.0,0.0,300.92,303.15,285.15,0,0,292.56,0.0,0.0,0.0,300.56,303.15,285.15,0,0,292.56,0.0,0.0,0.0,292.82,294.15,306.16,297.42,305.35,306.18,293.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.4,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18536100,301.6,303.15,285.15,0,0,292.58,0.0,0.0,0.0,301.71,303.15,285.15,0,0,292.58,0.0,0.0,0.0,301.16,303.15,285.15,0,0,292.58,0.0,0.0,0.0,300.93,303.15,285.15,0,0,292.58,0.0,0.0,0.0,300.57,303.15,285.15,0,0,292.58,0.0,0.0,0.0,292.84,294.15,306.15,297.43,305.39,306.17,293.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.35,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18536400,301.61,303.15,285.15,0,0,292.6,0.0,0.0,0.0,301.73,303.15,285.15,0,0,292.6,0.0,0.0,0.0,301.18,303.15,285.15,0,0,292.6,0.0,0.0,0.0,300.94,303.15,285.15,0,0,292.6,0.0,0.0,0.0,300.58,303.15,285.15,0,0,292.6,0.0,0.0,0.0,292.86,294.15,306.15,297.43,305.43,306.16,293.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.31,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18536700,301.62,303.15,285.15,0,0,292.62,0.0,0.0,0.0,301.75,303.15,285.15,0,0,292.62,0.0,0.0,0.0,301.21,303.15,285.15,0,0,292.62,0.0,0.0,0.0,300.95,303.15,285.15,0,0,292.62,0.0,0.0,0.0,300.6,303.15,285.15,0,0,292.62,0.0,0.0,0.0,292.88,294.15,306.15,297.43,305.47,306.15,293.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.27,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537000,301.62,303.15,285.15,0,0,292.64,0.0,0.0,0.0,301.77,303.15,285.15,0,0,292.64,0.0,0.0,0.0,301.23,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.96,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.61,303.15,285.15,0,0,292.64,0.0,0.0,0.0,292.9,294.15,306.15,297.43,305.51,306.15,293.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537300,301.63,303.15,285.15,0,0,292.66,0.0,0.0,0.0,301.79,303.15,285.15,0,0,292.66,0.0,0.0,0.0,301.26,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.97,303.15,285.15,0,0,292.65,0.0,0.0,0.0,300.62,303.15,285.15,0,0,292.65,0.0,0.0,0.0,292.92,294.15,306.15,297.43,305.54,306.15,293.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.2,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537600,301.64,303.15,285.15,0,0,292.67,0.0,0.0,0.0,301.8,303.15,285.15,0,0,292.67,0.0,0.0,0.0,301.29,303.15,285.15,0,0,292.67,0.0,0.0,0.0,300.98,303.15,285.15,0,0,292.67,0.0,0.0,0.0,300.63,303.15,285.15,0,0,292.67,0.0,0.0,0.0,292.94,294.15,306.15,297.43,305.58,306.15,293.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.16,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537900,301.65,303.15,285.15,0,0,292.69,0.0,0.0,0.0,301.82,303.15,285.15,0,0,292.69,0.0,0.0,0.0,301.31,303.15,285.15,0,0,292.69,0.0,0.0,0.0,300.99,303.15,285.15,0,0,292.69,0.0,0.0,0.0,300.64,303.15,285.15,0,0,292.69,0.0,0.0,0.0,292.96,294.15,306.15,297.43,305.61,306.15,293.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.12,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18538200,301.65,303.15,285.15,0,0,292.71,0.0,0.0,0.0,301.84,303.15,285.15,0,0,292.71,0.0,0.0,0.0,301.34,303.15,285.15,0,0,292.71,0.0,0.0,0.0,301.0,303.15,285.15,0,0,292.71,0.0,0.0,0.0,300.65,303.15,285.15,0,0,292.71,0.0,0.0,0.0,292.97,294.15,306.15,297.43,305.64,306.15,293.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.07,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18538500,301.66,303.15,285.15,0,0,292.73,0.0,0.0,0.0,301.85,303.15,285.15,0,0,292.73,0.0,0.0,0.0,301.37,303.15,285.15,0,0,292.73,0.0,0.0,0.0,301.0,303.15,285.15,0,0,292.73,0.0,0.0,0.0,300.66,303.15,285.15,0,0,292.73,0.0,0.0,0.0,292.99,294.15,306.15,297.43,305.66,306.15,293.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.02,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18538800,301.67,303.15,285.15,0,0,292.75,0.0,0.0,0.0,301.87,303.15,285.15,0,0,292.75,0.0,0.0,0.0,301.4,303.15,285.15,0,0,292.75,0.0,0.0,0.0,301.01,303.15,285.15,0,0,292.75,0.0,0.0,0.0,300.68,303.15,285.15,0,0,292.75,0.0,0.0,0.0,293.01,294.15,306.15,297.43,305.69,306.15,293.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18539100,301.68,303.15,285.15,0,0,292.77,0.0,0.0,0.0,301.89,303.15,285.15,0,0,292.77,0.0,0.0,0.0,301.43,303.15,285.15,0,0,292.77,0.0,0.0,0.0,301.02,303.15,285.15,0,0,292.77,0.0,0.0,0.0,300.69,303.15,285.15,0,0,292.77,0.0,0.0,0.0,293.03,294.15,306.15,297.43,305.71,306.15,293.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.92,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18539400,301.68,303.15,285.15,0,0,292.78,0.0,0.0,0.0,301.9,303.15,285.15,0,0,292.78,0.0,0.0,0.0,301.46,303.15,285.15,0,0,292.78,0.0,0.0,0.0,301.03,303.15,285.15,0,0,292.78,0.0,0.0,0.0,300.7,303.15,285.15,0,0,292.78,0.0,0.0,0.0,293.05,294.15,306.15,297.43,305.74,306.15,293.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.88,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18539700,301.69,303.15,285.15,0,0,292.8,0.0,0.0,0.0,301.92,303.15,285.15,0,0,292.8,0.0,0.0,0.0,301.49,303.15,285.15,0,0,292.8,0.0,0.0,0.0,301.04,303.15,285.15,0,0,292.8,0.0,0.0,0.0,300.71,303.15,285.15,0,0,292.8,0.0,0.0,0.0,293.07,294.15,306.15,297.43,305.76,306.15,293.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.84,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540000,301.7,303.15,285.15,0,0,292.82,0.0,0.0,0.0,301.93,303.15,285.15,0,0,292.82,0.0,0.0,0.0,301.53,303.15,285.15,0,0,292.82,0.0,0.0,0.0,301.05,303.15,285.15,0,0,292.82,0.0,0.0,0.0,300.72,303.15,285.15,0,0,292.82,0.0,0.0,0.0,293.08,294.15,306.15,297.43,305.78,306.15,293.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.8,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540300,301.71,303.15,285.15,0,0,292.84,0.0,0.0,0.0,301.94,303.15,285.15,0,0,292.84,0.0,0.0,0.0,301.56,303.15,285.15,0,0,292.84,0.0,0.0,0.0,301.06,303.15,285.15,0,0,292.84,0.0,0.0,0.0,300.73,303.15,285.15,0,0,292.84,0.0,0.0,0.0,293.1,294.15,306.17,297.43,305.8,306.15,293.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.8,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540600,301.72,303.15,285.15,0,0,292.86,0.0,0.0,0.0,301.96,303.15,285.15,0,0,292.86,0.0,0.0,0.0,301.59,303.15,285.15,0,0,292.86,0.0,0.0,0.0,301.08,303.15,285.15,0,0,292.86,0.0,0.0,0.0,300.75,303.15,285.15,0,0,292.86,0.0,0.0,0.0,293.12,294.15,306.21,297.46,305.82,306.16,293.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.85,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540900,301.72,303.15,285.15,0,0,292.88,0.0,0.0,0.0,301.97,303.15,285.15,0,0,292.88,0.0,0.0,0.0,301.62,303.15,285.15,0,0,292.88,0.0,0.0,0.0,301.1,303.15,285.15,0,0,292.88,0.0,0.0,0.0,300.76,303.15,285.15,0,0,292.88,0.0,0.0,0.0,293.14,294.15,306.28,297.49,305.84,306.19,293.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.97,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18541200,301.73,303.15,285.15,0,0,292.89,0.0,0.0,0.0,301.98,303.15,285.15,0,0,292.89,0.0,0.0,0.0,301.66,303.15,285.15,0,0,292.89,0.0,0.0,0.0,301.12,303.15,285.15,0,0,292.89,0.0,0.0,0.0,300.77,303.15,285.15,0,0,292.89,0.0,0.0,0.0,293.16,294.15,306.37,297.53,305.87,306.25,293.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.14,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18541500,301.74,303.15,285.15,0,0,292.91,0.0,0.0,0.0,301.99,303.15,285.15,0,0,292.91,0.0,0.0,0.0,301.69,303.15,285.15,0,0,292.91,0.0,0.0,0.0,301.14,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.79,303.15,285.15,0,0,292.91,0.0,0.0,0.0,293.18,294.15,306.48,297.57,305.9,306.34,293.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.36,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18541800,301.75,303.15,285.15,0,0,292.93,0.0,0.0,0.0,302.0,303.15,285.15,0,0,292.93,0.0,0.0,0.0,301.72,303.15,285.15,0,0,292.93,0.0,0.0,0.0,301.17,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.8,303.15,285.15,0,0,292.93,0.0,0.0,0.0,293.19,294.15,306.59,297.62,305.94,306.46,293.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.61,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18542100,301.77,303.15,285.15,0,0,292.95,0.0,0.0,0.0,302.02,303.15,285.15,0,0,292.95,0.0,0.0,0.0,301.75,303.15,285.15,0,0,292.95,0.0,0.0,0.0,301.2,303.15,285.15,0,0,292.95,0.0,0.0,0.0,300.82,303.15,285.15,0,0,292.95,0.0,0.0,0.0,293.21,294.15,306.7,297.67,305.98,306.59,293.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.89,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18542400,301.78,303.15,285.15,0,0,292.97,0.0,0.0,0.0,302.03,303.15,285.15,0,0,292.97,0.0,0.0,0.0,301.79,303.15,285.15,0,0,292.97,0.0,0.0,0.0,301.23,303.15,285.15,0,0,292.97,0.0,0.0,0.0,300.83,303.15,285.15,0,0,292.97,0.0,0.0,0.0,293.23,294.15,306.82,297.71,306.02,306.73,293.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.21,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18542700,301.79,303.15,285.15,0,0,292.99,0.0,0.0,0.0,302.04,303.15,285.15,0,0,292.99,0.0,0.0,0.0,301.82,303.15,285.15,0,0,292.99,0.0,0.0,0.0,301.26,303.15,285.15,0,0,292.99,0.0,0.0,0.0,300.85,303.15,285.15,0,0,292.99,0.0,0.0,0.0,293.25,294.15,306.92,297.76,306.07,306.85,293.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543000,301.8,303.15,285.15,0,0,293.01,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.01,0.0,0.0,0.0,301.86,303.15,285.15,0,0,293.01,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.01,0.0,0.0,0.0,300.86,303.15,285.15,0,0,293.01,0.0,0.0,0.0,293.27,294.15,307.02,297.79,306.12,306.97,293.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.77,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543300,301.81,303.15,285.15,0,0,293.03,0.0,0.0,0.0,302.06,303.15,285.15,0,0,293.03,0.0,0.0,0.0,301.89,303.15,285.15,0,0,293.03,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.03,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.03,0.0,0.0,0.0,293.29,294.15,307.1,297.82,306.18,307.06,293.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.95,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543600,301.82,303.15,285.15,0,0,293.05,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.05,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.05,0.0,0.0,0.0,301.33,303.15,285.15,0,0,293.05,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.05,0.0,0.0,0.0,293.31,294.15,307.15,297.83,306.24,307.12,294.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543900,301.83,303.15,285.15,0,0,293.07,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.07,0.0,0.0,0.0,301.96,303.15,285.15,0,0,293.07,0.0,0.0,0.0,301.34,303.15,285.15,0,0,293.07,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.07,0.0,0.0,0.0,293.33,294.15,307.19,297.84,306.29,307.17,294.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.04,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18544200,301.84,303.15,285.15,0,0,293.09,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.09,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.09,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.09,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.09,0.0,0.0,0.0,293.35,294.15,307.23,297.85,306.35,307.21,294.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.02,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18544500,301.85,303.15,285.15,0,0,293.11,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.11,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.11,0.0,0.0,0.0,293.37,294.15,307.27,297.86,306.4,307.25,294.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.98,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18544800,301.85,303.15,285.15,0,0,293.13,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.13,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.13,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.13,0.0,0.0,0.0,293.39,294.15,307.3,297.87,306.45,307.28,294.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.92,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18545100,301.86,303.15,285.15,0,0,293.15,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.15,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.41,294.15,307.32,297.87,306.5,307.31,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.85,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18545400,301.87,303.15,285.15,0,0,293.17,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.17,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.17,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.17,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.43,294.15,307.34,297.88,306.55,307.33,294.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.76,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18545700,301.87,303.15,285.15,0,0,293.19,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.19,0.0,0.0,0.0,302.13,303.15,285.15,0,0,293.19,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.19,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.19,0.0,0.0,0.0,293.45,294.15,307.34,297.88,306.6,307.34,294.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.66,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546000,301.88,303.15,285.15,0,0,293.21,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.21,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.21,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.21,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.21,0.0,0.0,0.0,293.47,294.15,307.34,297.88,306.64,307.34,294.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.56,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546300,301.88,303.15,285.15,0,0,293.23,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.23,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.23,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.23,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.23,0.0,0.0,0.0,293.49,294.15,307.31,297.88,306.68,307.33,294.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546600,301.89,303.15,285.15,0,0,293.25,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.25,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.25,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.25,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.25,0.0,0.0,0.0,293.51,294.15,307.28,297.87,306.71,307.3,294.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.33,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546900,301.89,303.15,285.15,0,0,293.27,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.27,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.27,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.27,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.27,0.0,0.0,0.0,293.52,294.15,307.22,297.85,306.75,307.26,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.2,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18547200,301.89,303.15,285.15,0,0,293.28,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.28,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.28,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.28,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.28,0.0,0.0,0.0,293.54,294.15,307.15,297.83,306.77,307.21,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.08,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
