time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18547500,301.9,303.15,285.15,0,0,293.3,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.3,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.3,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.3,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.3,0.0,0.0,0.0,293.56,294.15,307.07,297.82,306.79,307.13,294.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.96,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18547800,301.9,303.15,285.15,0,0,293.32,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.32,0.0,0.0,0.0,302.3,303.15,285.15,0,0,293.32,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.32,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.32,0.0,0.0,0.0,293.58,294.15,306.98,297.82,306.8,307.05,294.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.87,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18548100,301.91,303.15,285.15,0,0,293.34,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.34,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.34,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.34,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.34,0.0,0.0,0.0,293.6,294.15,306.9,297.85,306.81,306.97,294.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.8,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18548400,301.91,303.15,285.15,0,0,293.36,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.36,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.36,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.36,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.36,0.0,0.0,0.0,293.62,294.15,306.82,297.88,306.81,306.89,294.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.75,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18548700,301.91,303.15,285.15,0,0,293.38,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.38,0.0,0.0,0.0,302.34,303.15,285.15,0,0,293.38,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.38,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.38,0.0,0.0,0.0,293.63,294.15,306.73,297.93,306.81,306.8,294.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.71,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549000,301.91,303.15,285.15,0,0,293.4,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.4,0.0,0.0,0.0,302.36,303.15,285.15,0,0,293.4,0.0,0.0,0.0,301.47,303.15,285.15,0,0,293.4,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.4,0.0,0.0,0.0,293.65,294.15,306.65,297.98,306.8,306.71,294.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.68,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549300,301.92,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.37,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.47,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.07,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.67,294.15,306.57,298.03,306.79,306.63,294.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.65,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549600,301.92,303.15,285.15,0,0,293.43,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.43,0.0,0.0,0.0,302.39,303.15,285.15,0,0,293.43,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.43,0.0,0.0,0.0,301.07,303.15,285.15,0,0,293.43,0.0,0.0,0.0,293.69,294.15,306.48,298.09,306.78,306.54,294.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.61,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549900,301.92,303.15,285.15,0,0,293.45,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.45,0.0,0.0,0.0,302.4,303.15,285.15,0,0,293.45,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.45,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.45,0.0,0.0,0.0,293.71,294.15,306.4,298.14,306.76,306.45,294.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.56,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18550200,301.92,303.15,285.15,0,0,293.47,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.47,0.0,0.0,0.0,302.41,303.15,285.15,0,0,293.47,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.47,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.47,0.0,0.0,0.0,293.73,294.15,306.32,298.18,306.73,306.37,294.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.49,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18550500,301.92,303.15,285.15,0,0,293.49,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.49,0.0,0.0,0.0,302.42,303.15,285.15,0,0,293.49,0.0,0.0,0.0,301.49,303.15,285.15,0,0,293.49,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.49,0.0,0.0,0.0,293.75,294.15,306.23,298.21,306.71,306.28,294.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.4,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18550800,301.92,303.15,285.15,0,0,293.51,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.51,0.0,0.0,0.0,302.43,303.15,285.15,0,0,293.51,0.0,0.0,0.0,301.49,303.15,285.15,0,0,293.51,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.51,0.0,0.0,0.0,293.77,294.15,306.15,298.23,306.68,306.2,294.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.29,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18551100,301.92,303.15,285.15,0,0,293.53,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.53,0.0,0.0,0.0,302.43,303.15,285.15,0,0,293.53,0.0,0.0,0.0,301.49,303.15,285.15,0,0,293.53,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.53,0.0,0.0,0.0,293.78,294.15,306.07,298.23,306.64,306.12,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.02,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18551400,301.92,303.15,285.15,0,0,293.55,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.55,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.55,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.55,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.55,0.0,0.0,0.0,293.8,294.15,305.98,298.21,306.61,306.06,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.44,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18551700,301.92,303.15,285.15,0,0,293.57,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.57,0.0,0.0,0.0,302.46,303.15,285.15,0,0,293.57,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.57,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.57,0.0,0.0,0.0,293.82,294.15,305.9,298.18,306.57,305.99,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.51,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552000,301.92,303.15,285.15,0,0,293.59,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.59,0.0,0.0,0.0,302.46,303.15,285.15,0,0,293.59,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.59,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.58,0.0,0.0,0.0,293.84,294.15,305.82,298.14,306.53,305.87,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.22,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552300,301.92,303.15,285.15,0,0,293.6,0.0,0.0,0.0,302.13,303.15,285.15,0,0,293.6,0.0,0.0,0.0,302.46,303.15,285.15,0,0,293.6,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.6,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.6,0.0,0.0,0.0,293.86,294.15,305.73,298.09,306.49,305.8,294.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.18,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552600,301.91,303.15,285.15,0,0,293.62,0.0,0.0,0.0,302.14,303.15,285.15,0,0,293.62,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.62,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.62,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.62,0.0,0.0,0.0,293.87,294.15,305.65,298.05,306.44,305.72,294.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.62,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552900,301.92,303.15,285.15,0,0,293.64,0.0,0.0,0.0,302.14,303.15,285.15,0,0,293.64,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.64,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.64,0.0,0.0,0.0,293.89,294.15,305.57,298.0,306.4,305.65,294.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.96,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18553200,301.93,303.15,285.15,0,0,293.66,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.66,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.66,0.0,0.0,0.0,293.91,294.15,305.48,297.96,306.35,305.56,294.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.38,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18553500,301.93,303.15,285.15,0,0,293.68,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.68,0.0,0.0,0.0,302.43,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.68,0.0,0.0,0.0,293.93,294.15,305.4,297.94,306.29,305.46,294.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.24,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18553800,301.91,303.15,285.15,0,0,293.69,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.69,0.0,0.0,0.0,302.42,303.15,285.15,0,0,293.69,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.69,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.69,0.0,0.0,0.0,293.95,294.15,305.32,297.92,306.24,305.41,294.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.61,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18554100,301.89,303.15,285.15,0,0,293.71,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.71,0.0,0.0,0.0,302.41,303.15,285.15,0,0,293.71,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.71,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.71,0.0,0.0,0.0,293.96,294.15,305.23,297.93,306.19,305.33,294.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.72,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18554400,301.89,303.15,285.15,0,0,293.73,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.73,0.0,0.0,0.0,302.4,303.15,285.15,0,0,293.73,0.0,0.0,0.0,301.47,303.15,285.15,0,0,293.73,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.73,0.0,0.0,0.0,293.98,294.15,305.15,297.96,306.13,305.23,294.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.82,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18554700,301.88,303.15,285.15,0,0,293.75,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.75,0.0,0.0,0.0,302.39,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.75,0.0,0.0,0.0,294.0,294.15,305.04,297.99,306.07,305.13,294.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.7,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555000,301.87,303.15,285.15,0,0,293.77,0.0,0.0,0.0,302.06,303.15,285.15,0,0,293.77,0.0,0.0,0.0,302.37,303.15,285.15,0,0,293.77,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.77,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.77,0.0,0.0,0.0,294.02,294.15,304.87,298.02,306.01,305.0,294.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.47,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555300,301.86,303.15,285.15,0,0,293.78,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.78,0.0,0.0,0.0,302.36,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.78,0.0,0.0,0.0,294.03,294.15,304.65,298.03,305.94,304.85,294.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.16,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555600,301.86,303.15,285.15,0,0,293.8,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.8,0.0,0.0,0.0,302.34,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.8,0.0,0.0,0.0,294.05,294.15,304.4,298.03,305.86,304.67,294.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.8,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555900,301.85,303.15,285.15,0,0,293.82,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.82,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.82,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.82,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.82,0.0,0.0,0.0,294.07,294.15,304.12,298.01,305.78,304.49,294.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.41,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18556200,301.83,303.15,285.15,0,0,293.84,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.84,0.0,0.0,0.0,302.3,303.15,285.15,0,0,293.84,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.84,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.84,0.0,0.0,0.0,294.09,294.15,303.82,297.99,305.68,304.33,294.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.03,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18556500,301.82,303.15,285.15,0,0,293.85,0.0,0.0,0.0,302.01,303.15,285.15,0,0,293.85,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.85,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.85,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.85,0.0,0.0,0.0,294.1,294.15,303.51,297.95,305.57,304.21,294.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.66,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18556800,301.81,303.15,285.15,0,0,293.87,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.87,0.0,0.0,0.0,302.26,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.34,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.87,0.0,0.0,0.0,294.12,294.15,303.2,297.91,305.46,304.13,294.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.32,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18557100,301.8,303.15,285.15,0,0,293.88,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.88,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.88,0.0,0.0,0.0,301.32,303.15,285.15,0,0,293.88,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.88,0.0,0.0,0.0,294.13,294.15,302.9,297.87,305.38,304.09,294.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.1,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18557400,301.79,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.07,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,302.62,297.82,305.36,304.08,294.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.76,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18557700,301.79,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.07,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,302.37,297.78,305.35,304.08,294.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558000,301.78,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,302.15,297.74,305.35,304.08,294.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558300,301.77,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,301.96,297.71,305.35,304.08,294.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558600,301.76,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.27,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,301.78,297.67,305.35,304.08,294.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558900,301.75,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.27,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,301.61,297.64,305.35,304.08,294.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18559200,301.75,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.26,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,301.45,297.6,305.35,304.08,294.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18559500,301.74,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.14,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.25,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,301.29,297.56,305.35,304.08,294.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18559800,301.73,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.13,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.25,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,301.13,297.52,305.35,304.08,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18560100,301.72,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.24,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,300.98,297.48,305.35,304.08,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18560400,301.72,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.23,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,300.82,297.44,305.35,304.08,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18560700,301.71,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.23,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,300.66,297.4,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561000,301.71,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.22,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,300.5,297.35,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561300,301.7,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.87,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.22,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,300.33,297.31,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561600,301.69,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.86,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.21,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,300.15,297.27,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561900,301.69,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.86,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.06,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.21,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,299.95,297.22,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18562200,301.68,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.85,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.2,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,299.72,297.17,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18562500,301.68,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.2,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,299.47,297.12,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18562800,301.67,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.19,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,299.19,297.06,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18563100,301.66,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.19,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.91,296.99,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18563400,301.66,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.63,296.92,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18563700,301.65,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.17,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.34,296.84,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564000,301.64,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.17,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.06,296.76,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564300,301.64,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.8,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.16,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.8,296.67,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564600,301.63,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.79,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.15,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.55,296.58,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564900,301.62,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.78,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.15,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.34,296.49,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565200,301.61,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.14,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.15,296.41,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565500,301.61,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.13,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.03,296.36,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565800,301.6,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.13,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.01,296.37,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566100,301.6,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.06,296.43,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566400,301.59,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.17,296.53,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566700,301.58,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.31,296.66,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567000,301.58,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.49,296.81,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567300,301.58,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.67,296.96,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567600,301.57,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.85,297.1,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567900,301.57,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.0,297.23,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568200,301.57,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.11,297.33,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568500,301.56,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.17,297.38,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568800,301.56,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.15,297.39,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569100,301.56,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.87,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.06,297.35,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569400,301.55,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.87,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.92,297.27,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569700,301.55,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.86,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.75,297.17,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570000,301.54,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.85,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.54,297.05,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570300,301.54,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.85,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.32,296.91,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570600,301.53,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.68,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.09,296.77,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570900,301.53,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.67,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.86,296.62,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571200,301.52,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.67,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.07,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.65,296.49,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571500,301.52,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.66,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.07,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.46,296.36,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571800,301.51,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.65,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.3,296.26,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572100,301.5,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.65,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.8,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.2,296.19,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572400,301.5,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.64,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.79,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.15,296.15,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572700,301.49,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.63,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.79,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.16,296.15,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573000,301.49,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.63,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.78,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.22,296.18,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573300,301.48,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.62,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.33,296.22,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573600,301.48,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.62,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.45,296.28,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573900,301.47,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.61,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.6,296.35,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574200,301.47,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.61,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.75,296.42,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574500,301.47,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.61,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.9,296.47,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574800,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.6,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.02,296.51,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575100,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.6,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.12,296.54,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575400,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.6,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.19,296.53,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575700,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.59,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.2,296.49,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576000,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.59,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.15,296.41,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
