time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18576300,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.59,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.07,296.31,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576600,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.58,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.98,296.21,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576900,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.58,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.9,296.11,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577200,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.57,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.82,296.02,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577500,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.57,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.73,295.94,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577800,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.56,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.65,295.85,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578100,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.56,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.57,295.77,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578400,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.55,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.68,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.48,295.7,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578700,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.55,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.67,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.4,295.62,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579000,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.54,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.67,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.32,295.55,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579300,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.54,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.66,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.23,295.49,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579600,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.53,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.66,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.15,295.42,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579900,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.52,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.65,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.07,295.37,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580200,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.52,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.64,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.98,295.34,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580500,301.38,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.51,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.64,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.9,295.31,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580800,301.38,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.51,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.63,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.82,295.3,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581100,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.5,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.62,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.73,295.3,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581400,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.5,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.62,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.65,295.29,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581700,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.49,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.61,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.57,295.29,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582000,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.49,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.61,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.48,295.28,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582300,301.35,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.6,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.4,295.27,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582600,301.35,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.59,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.32,295.24,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582900,301.34,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.47,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.59,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.23,295.2,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583200,301.34,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.58,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.15,295.15,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583500,301.33,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.57,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.1,295.1,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583800,301.33,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.57,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.12,295.09,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584100,301.32,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.56,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.18,295.09,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584400,301.32,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.56,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.29,295.12,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584700,301.32,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.55,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.42,295.16,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585000,301.31,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.55,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.57,295.21,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585300,301.31,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.54,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.72,295.26,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585600,301.31,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.54,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.87,295.32,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585900,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.53,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.99,295.36,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586200,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.53,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.09,295.4,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586500,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.53,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.15,295.42,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586800,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.52,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.15,295.42,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587100,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.52,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.11,295.41,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587400,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.51,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.05,295.4,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587700,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.51,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.96,295.38,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588000,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.5,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.87,295.35,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588300,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.5,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.76,295.32,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588600,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.49,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.65,295.29,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588900,301.27,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.49,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.54,295.26,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589200,301.27,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.87,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.43,295.23,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589500,301.26,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.87,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.34,295.21,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589800,301.26,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.47,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.87,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.25,295.18,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590100,301.25,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.86,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.19,295.16,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590400,301.25,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.86,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.15,295.15,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590700,301.24,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.86,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.12,295.12,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591000,301.24,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.85,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.1,295.1,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591300,301.23,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.85,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.08,295.08,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591600,301.23,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.34,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.85,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.06,295.06,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591900,301.22,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.34,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.05,295.05,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592200,301.22,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.33,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.05,295.05,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592500,301.22,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.33,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.05,295.05,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592800,301.21,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.32,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.05,295.05,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593100,301.21,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.32,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.06,295.06,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593400,301.2,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.32,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.08,295.08,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593700,301.2,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.11,295.11,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594000,301.2,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.15,295.15,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594300,301.19,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.2,295.14,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594600,301.19,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.25,295.14,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594900,301.19,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.31,295.14,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595200,301.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.37,295.15,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595500,301.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.45,295.16,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595800,301.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.52,295.17,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596100,301.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.61,295.2,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596400,301.17,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.71,295.23,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596700,301.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.81,295.26,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597000,301.18,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.81,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,295.91,295.31,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597300,301.19,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.03,295.36,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597600,301.2,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.15,295.42,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597900,301.22,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.28,295.5,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598200,301.25,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.84,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.41,295.58,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598500,301.27,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.86,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.56,295.67,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598800,301.3,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.87,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.71,295.77,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599100,301.33,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.32,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,296.86,295.87,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599400,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.33,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.02,295.98,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599700,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.34,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.41,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.2,296.1,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600000,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.37,296.22,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600300,301.47,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.43,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.56,296.35,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600600,301.51,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.45,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.75,296.48,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600900,301.54,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,297.95,296.61,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18601200,301.58,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.47,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.13,294.15,298.15,296.74,305.35,304.08,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18601500,301.51,297.15,293.15,0,0,296.89,0.57,0.05,0.05,301.33,297.15,293.15,0,0,296.89,0.57,0.05,0.05,301.39,297.15,293.15,0,0,296.89,0.57,0.05,0.04,300.9,297.15,293.15,0,0,296.89,0.57,0.05,0.05,300.91,297.15,293.15,0,0,296.89,0.57,0.05,0.23,296.94,284.95,298.37,296.88,300.08,301.42,297.09,1,0.15,0.28,0.28,1.0,1,0.61,0.06,0.55,-0.2,0.0,0.0,0,20.6,60,1420.83,0,34.23,1,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18601800,301.53,297.15,293.15,0,0,298.15,0.5,0.05,0.05,301.32,297.15,293.15,0,0,298.15,0.5,0.05,0.05,301.38,297.15,293.15,0,0,298.15,0.5,0.05,0.04,300.89,297.15,293.15,0,0,298.15,0.5,0.05,0.05,300.9,297.15,293.15,0,0,298.15,0.5,0.05,0.23,298.16,284.95,298.62,297.03,298.61,301.42,298.18,1,0.19,1.0,1.0,0.0,1,0.62,0.62,0.0,0.34,0.0,0.0,0,37.38,60,285.04,0,52.65,1,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18602100,301.52,297.15,293.15,0,0,298.63,0.9,0.46,0.11,301.3,297.15,293.15,0,0,298.63,0.9,0.44,0.11,301.35,297.15,293.15,0,0,298.63,0.9,0.44,0.08,300.87,297.15,293.15,0,0,298.63,0.9,0.4,0.11,300.88,297.15,293.15,0,0,298.63,0.9,0.4,0.54,298.64,284.95,298.88,297.19,298.87,301.39,298.65,1,0.25,1.0,1.0,0.0,1,1.44,1.44,0.0,0.88,0.0,0.0,0,16.44,100,232.82,0,212.3,1,281.24,284.05,300.69,303.51,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18602400,301.08,297.15,293.15,0,0,290.15,0.97,0.55,0.16,300.93,297.15,293.15,0,0,290.15,0.97,0.53,0.17,300.95,297.15,293.15,0,0,290.15,0.97,0.53,0.13,300.51,297.15,293.15,0,0,290.15,0.97,0.48,0.17,300.45,297.15,293.15,0,0,290.15,0.97,0.47,0.81,290.15,284.95,299.15,297.35,299.15,300.96,290.14,1,0.37,1.0,1.0,0.0,1,2.17,2.17,0.0,1.34,1.0,1.0,0,30.53,140,53656.18,0,697.73,1,282.96,289.48,301.04,304.04,293.15,293.15,283.15,6092.94,19080,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,1.97,1.97,0,5.12,5.12,0,0,0,0,9609.86,0,163.25,2274.52,0,1316.86,0.4,1,0,3,1,0
18602700,300.56,297.15,293.15,0,0,290.24,1.0,0.62,0.23,300.44,297.15,293.15,0,0,290.24,1.0,0.6,0.24,300.43,297.15,293.15,0,0,290.24,1.0,0.6,0.18,300.03,297.15,293.15,0,0,290.24,1.0,0.53,0.24,299.86,297.15,293.15,0,0,290.24,1.0,0.51,1.16,290.24,284.95,299.43,297.51,299.43,300.42,290.25,1,0.53,1.0,1.0,0.0,1,3.09,3.09,0.0,1.91,1.0,1.0,0,57.01,200,76903.06,0,1994.42,1,283.15,289.26,300.69,304.71,293.15,293.15,283.15,14140.65,22320,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,3.01,3.01,0,5.12,5.12,0,0,0,0,11988.6,0,577.2,2274.52,0,2127.89,0.62,1,0,3,1,0
18603000,300.19,297.15,293.15,0,0,290.9,1.0,0.68,0.31,300.08,297.15,293.15,0,0,290.9,1.0,0.66,0.32,300.06,297.15,293.15,0,0,290.9,1.0,0.66,0.24,299.67,297.15,293.15,0,0,290.9,1.0,0.58,0.32,299.45,297.15,293.15,0,0,290.9,1.0,0.55,1.54,290.91,284.95,299.71,297.66,299.71,300.04,290.92,1,0.7,1.0,1.0,0.0,1,4.1,4.1,0.0,2.53,1.0,1.0,0,99.29,240,96428.79,0,4637.6,1,283.15,289.56,300.77,305.82,293.15,293.15,283.15,20155.09,24480,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,3.59,3.59,0,5.12,5.12,0,0,0,0,14349.29,0,982.19,2274.52,0,2695.72,0.74,1,0,3,1,0
18603300,299.93,297.15,293.15,0,0,291.6,1.0,0.75,0.38,299.84,297.15,293.15,0,0,291.6,1.0,0.72,0.4,299.8,297.15,293.15,0,0,291.6,1.0,0.72,0.3,299.43,297.15,293.15,0,0,291.6,1.0,0.63,0.4,299.17,297.15,293.15,0,0,291.6,1.0,0.59,1.91,291.6,284.95,299.99,297.8,299.99,299.78,291.61,1,0.87,1.0,1.0,0.0,1,5.09,5.09,0.0,3.15,1.0,1.0,0,153.44,300,112592.38,0,8931.89,1,283.15,289.92,300.86,306.79,293.15,293.15,283.15,24617.77,27720,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,3.97,3.97,0,5.12,5.12,0,0,0,0,16625.22,0,1325.85,2274.52,0,3017.75,0.81,1,0,3,1,0
18603600,299.61,297.15,293.15,0,0,290.75,1.0,0.8,0.44,299.54,297.15,293.15,0,0,290.75,1.0,0.78,0.47,299.47,297.15,293.15,0,0,290.75,1.0,0.77,0.34,299.14,297.15,293.15,0,0,290.75,1.0,0.67,0.47,298.84,297.15,293.15,0,0,290.75,1.0,0.62,2.21,290.75,284.95,300.26,297.93,299.77,299.47,290.75,1,1.0,0.0,0.0,1.0,1,5.89,0.0,5.89,-2.23,1.0,1.0,0,202.71,340,102500.06,0,13856.85,1,283.15,288.96,300.89,306.37,293.15,293.15,283.15,27897.19,29880,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.22,4.22,0,5.12,5.12,0,0,0,0,15255.94,0,1599.41,2274.52,0,2920.38,0.87,1,0,3,1,0
18603900,299.43,297.15,293.15,0,0,290.54,1.0,0.86,0.44,299.35,297.15,293.15,0,0,290.54,1.0,0.83,0.47,299.28,297.15,293.15,0,0,290.54,1.0,0.82,0.34,298.96,297.15,293.15,0,0,290.54,1.0,0.72,0.47,298.63,297.15,293.15,0,0,290.54,1.0,0.65,2.21,290.54,284.95,300.52,298.04,299.78,299.28,290.55,1,1.0,0.53,0.53,1.0,1,5.9,2.39,3.51,0.16,1.0,1.0,0,204.31,400,105222.03,0,13873.92,1,283.15,288.78,301.04,306.62,293.15,293.15,283.15,31049.89,33120,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,15641.57,0,1878.07,2274.52,0,2892.06,0.91,1,0,3,1,0
18604200,299.36,297.15,293.15,0,0,290.33,1.0,0.93,0.44,299.26,297.15,293.15,0,0,290.33,1.0,0.89,0.47,299.19,297.15,293.15,0,0,290.33,1.0,0.88,0.34,298.87,297.15,293.15,0,0,290.33,1.0,0.76,0.47,298.54,297.15,293.15,0,0,290.33,1.0,0.68,2.21,290.33,284.95,300.75,298.12,299.79,299.2,290.33,1,1.0,0.18,0.18,1.0,1,5.9,0.87,5.03,-1.36,1.0,1.0,0,203.57,410,105478.77,0,13864.19,1,283.15,288.58,301.12,306.77,293.15,293.15,283.15,33769.54,35280,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.64,4.64,0,5.12,5.12,0,0,0,0,15758.28,0,2130.14,2274.52,0,2892.62,0.95,1,0,3,1,0
18604500,299.29,297.15,293.15,0,0,289.89,1.0,0.99,0.44,299.19,297.15,293.15,0,0,289.89,1.0,0.95,0.47,299.1,297.15,293.15,0,0,289.89,1.0,0.93,0.34,298.8,297.15,293.15,0,0,289.89,1.0,0.81,0.47,298.45,297.15,293.15,0,0,289.89,1.0,0.72,2.21,289.88,284.95,300.97,298.18,299.82,299.12,289.88,1,1.0,0.34,0.34,1.0,1,5.9,1.56,4.34,-0.67,1.0,1.0,0,203.98,410,111040.3,0,13869.1,1,282.49,288.09,301.2,307.25,293.15,293.15,282.45,35394.89,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,16948.35,0,2285.77,2274.52,0,2975.05,0.97,1,0,3,1,0
