time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18604800,299.21,297.15,293.15,0,0,289.46,1.0,1.0,0.44,299.1,297.15,293.15,0,0,289.46,1.0,1.0,0.47,299.0,297.15,293.15,0,0,289.46,1.0,0.98,0.34,298.7,297.15,293.15,0,0,289.46,1.0,0.85,0.47,298.35,297.15,293.15,0,0,289.46,1.0,0.75,2.21,289.46,284.95,301.15,298.21,299.84,299.03,289.46,1,1.0,0.22,0.22,1.0,1,5.9,1.02,4.88,-1.21,1.0,1.0,0,203.67,410,115239.65,0,13865.36,1,281.86,287.62,301.22,307.46,293.15,293.15,281.85,35828.84,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,17685.08,0,2327.93,2274.52,0,3045.19,0.98,1,0,3,1,0
18605100,299.12,297.15,293.15,0,0,288.95,1.0,1.0,0.44,299.01,297.15,293.15,0,0,288.95,1.0,1.0,0.47,298.91,297.15,293.15,0,0,288.95,1.0,1.0,0.34,298.62,297.15,293.15,0,0,288.95,1.0,0.89,0.47,298.26,297.15,293.15,0,0,288.95,1.0,0.78,2.21,288.94,284.95,301.32,298.21,299.84,298.94,288.94,1,1.0,0.26,0.26,1.0,1,5.9,1.19,4.71,-1.04,1.0,1.0,0,203.78,410,120834.05,0,13866.58,1,280.99,287.03,301.23,307.85,293.15,293.15,280.95,35951.76,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,19224.58,0,2339.92,2274.52,0,3124.31,0.98,1,0,3,1,0
18605400,299.04,297.15,293.15,0,0,288.52,1.0,1.0,0.44,298.93,297.15,293.15,0,0,288.52,1.0,1.0,0.47,298.81,297.15,293.15,0,0,288.52,1.0,1.0,0.34,298.53,297.15,293.15,0,0,288.52,1.0,0.93,0.47,298.16,297.15,293.15,0,0,288.52,1.0,0.8,2.21,288.52,284.95,301.48,298.21,299.85,298.85,288.52,1,1.0,0.21,0.21,1.0,1,5.9,0.98,4.92,-1.25,1.0,1.0,0,203.64,410,124428.22,0,13865.07,1,280.36,286.56,301.22,308.0,293.15,293.15,280.05,35986.42,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,21263.32,0,2343.31,2274.52,0,3177.88,0.98,1,0,3,1,0
18605700,298.97,297.15,293.15,0,0,288.13,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.13,1.0,1.0,0.47,298.72,297.15,293.15,0,0,288.13,1.0,1.0,0.34,298.45,297.15,293.15,0,0,288.13,1.0,0.96,0.47,298.07,297.15,293.15,0,0,288.13,1.0,0.82,2.21,288.13,284.95,301.65,298.2,299.87,298.78,288.13,1,1.0,0.21,0.21,1.0,1,5.9,0.99,4.91,-1.24,1.0,1.0,0,203.64,410,127520.45,0,13865.13,1,279.77,286.13,301.2,308.2,293.15,293.15,279.45,35996.18,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21675.06,0,2344.26,2274.52,0,3223.66,0.98,1,0,3,1,0
18606000,298.94,297.15,293.15,0,0,288.02,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.02,1.0,1.0,0.47,298.67,297.15,293.15,0,0,288.02,1.0,1.0,0.34,298.41,297.15,293.15,0,0,288.02,1.0,1.0,0.47,298.02,297.15,293.15,0,0,288.02,1.0,0.85,2.21,288.02,284.95,301.82,298.19,299.9,298.73,288.02,1,1.0,0.19,0.19,1.0,1,5.9,0.9,5.0,-1.34,1.0,1.0,0,203.58,410,126904.47,0,13864.42,1,279.68,286.01,301.19,308.14,293.15,293.15,278.85,35998.93,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21580.9,0,2344.53,2274.52,0,3223.68,0.98,1,0,3,1,0
18606300,298.92,297.15,293.15,0,0,287.92,1.0,1.0,0.44,298.78,297.15,293.15,0,0,287.92,1.0,1.0,0.47,298.63,297.15,293.15,0,0,287.92,1.0,1.0,0.34,298.38,297.15,293.15,0,0,287.92,1.0,1.0,0.47,297.99,297.15,293.15,0,0,287.92,1.0,0.87,2.21,287.92,284.95,301.98,298.17,299.95,298.71,287.92,1,1.0,0.18,0.18,1.0,1,5.9,0.86,5.03,-1.37,1.0,1.0,0,203.55,410,126347.71,0,13864.17,1,279.6,285.9,301.17,308.09,293.15,293.15,278.15,35999.7,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21505.39,0,2344.6,2274.52,0,3224.06,0.98,1,0,3,1,0
18606600,298.91,297.15,293.15,0,0,287.84,1.0,1.0,0.44,298.76,297.15,293.15,0,0,287.84,1.0,1.0,0.47,298.61,297.15,293.15,0,0,287.84,1.0,1.0,0.34,298.35,297.15,293.15,0,0,287.84,1.0,1.0,0.47,297.96,297.15,293.15,0,0,287.84,1.0,0.89,2.21,287.84,284.95,302.15,298.14,300.0,298.69,287.84,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.51,410,125874.3,0,13863.75,1,279.53,285.81,301.14,308.04,293.15,293.15,278.15,35999.91,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21439.42,0,2344.62,2274.52,0,3226.55,0.98,1,0,3,1,0
18606900,298.9,297.15,293.15,0,0,287.77,1.0,1.0,0.44,298.75,297.15,293.15,0,0,287.77,1.0,1.0,0.47,298.58,297.15,293.15,0,0,287.77,1.0,1.0,0.34,298.33,297.15,293.15,0,0,287.77,1.0,1.0,0.47,297.94,297.15,293.15,0,0,287.77,1.0,0.92,2.21,287.77,284.95,302.32,298.12,300.06,298.67,287.77,1,1.0,0.16,0.16,1.0,1,5.9,0.75,5.14,-1.48,1.0,1.0,0,203.46,410,125472.17,0,13863.33,1,279.47,285.73,301.12,307.99,293.15,293.15,278.15,35999.98,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21381.36,0,2344.63,2274.52,0,3230.69,0.98,1,0,3,1,0
18607200,298.89,297.15,293.15,0,0,287.7,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.7,1.0,1.0,0.47,298.56,297.15,293.15,0,0,287.7,1.0,1.0,0.34,298.32,297.15,293.15,0,0,287.7,1.0,1.0,0.47,297.92,297.15,293.15,0,0,287.7,1.0,0.94,2.21,287.7,284.95,302.48,298.09,300.11,298.66,287.7,1,1.0,0.15,0.15,1.0,1,5.9,0.7,5.2,-1.53,1.0,1.0,0,203.42,410,125129.98,0,13862.9,1,279.42,285.66,301.09,307.94,293.15,293.15,278.15,35999.99,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21330.13,0,2344.63,2274.52,0,3235.99,0.98,1,0,3,1,0
18607500,298.89,297.15,293.15,0,0,287.65,1.0,1.0,0.44,298.73,297.15,293.15,0,0,287.65,1.0,1.0,0.47,298.54,297.15,293.15,0,0,287.65,1.0,1.0,0.34,298.3,297.15,293.15,0,0,287.65,1.0,1.0,0.47,297.9,297.15,293.15,0,0,287.65,1.0,0.96,2.21,287.65,284.95,302.65,298.06,300.17,298.65,287.65,1,1.0,0.14,0.14,1.0,1,5.9,0.64,5.25,-1.59,1.0,1.0,0,203.37,410,124838.97,0,13862.46,1,279.37,285.6,301.06,307.9,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21284.98,0,2344.63,2274.52,0,3241.96,0.98,1,0,3,1,0
18607800,298.88,297.15,293.15,0,0,287.6,1.0,1.0,0.44,298.72,297.15,293.15,0,0,287.6,1.0,1.0,0.47,298.52,297.15,293.15,0,0,287.6,1.0,1.0,0.34,298.29,297.15,293.15,0,0,287.6,1.0,1.0,0.47,297.88,297.15,293.15,0,0,287.6,1.0,0.98,2.21,287.6,284.95,302.82,298.04,300.23,298.64,287.6,1,1.0,0.14,0.14,1.0,1,5.9,0.61,5.28,-1.62,1.0,1.0,0,203.34,410,124592.93,0,13862.19,1,279.33,285.54,301.04,307.86,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21245.43,0,2344.63,2274.52,0,3248.14,0.98,1,0,3,1,0
18608100,298.88,297.15,293.15,0,0,287.56,1.0,1.0,0.44,298.72,297.15,293.15,0,0,287.56,1.0,1.0,0.47,298.51,297.15,293.15,0,0,287.56,1.0,1.0,0.34,298.28,297.15,293.15,0,0,287.56,1.0,1.0,0.47,297.87,297.15,293.15,0,0,287.56,1.0,1.0,2.21,287.56,284.95,302.98,298.01,300.29,298.63,287.56,1,1.0,0.14,0.14,1.0,1,5.89,0.56,5.34,-1.67,1.0,1.0,0,203.29,410,124383.91,0,13861.76,1,279.29,285.49,301.01,307.82,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21210.96,0,2344.63,2274.52,0,3254.01,0.98,1,0,3,1,0
18608400,298.88,297.15,293.15,0,0,287.53,1.0,1.0,0.44,298.72,297.15,293.15,0,0,287.53,1.0,1.0,0.47,298.49,297.15,293.15,0,0,287.53,1.0,1.0,0.34,298.27,297.15,293.15,0,0,287.53,1.0,1.0,0.47,297.86,297.15,293.15,0,0,287.53,1.0,1.0,2.21,287.53,284.95,303.15,297.99,300.35,298.63,287.53,1,1.0,0.13,0.13,1.0,1,5.89,0.55,5.35,-1.68,1.0,1.0,0,203.28,410,124210.73,0,13861.69,1,279.26,285.45,300.99,307.78,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21181.59,0,2344.63,2274.52,0,3259.1,0.98,1,0,3,1,0
18608700,298.88,297.15,293.15,0,0,287.5,1.0,1.0,0.44,298.71,297.15,293.15,0,0,287.5,1.0,1.0,0.47,298.48,297.15,293.15,0,0,287.5,1.0,1.0,0.34,298.26,297.15,293.15,0,0,287.5,1.0,1.0,0.47,297.84,297.15,293.15,0,0,287.5,1.0,1.0,2.21,287.5,284.95,303.32,297.97,300.41,298.62,287.5,1,1.0,0.13,0.13,1.0,1,5.89,0.48,5.41,-1.75,1.0,1.0,0,203.22,410,124048.35,0,13861.14,1,279.23,285.41,300.97,307.75,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21155.44,0,2344.63,2274.52,0,3265.04,0.98,1,0,3,1,0
18609000,298.87,297.15,293.15,0,0,287.47,1.0,1.0,0.44,298.71,297.15,293.15,0,0,287.47,1.0,1.0,0.47,298.46,297.15,293.15,0,0,287.47,1.0,1.0,0.34,298.25,297.15,293.15,0,0,287.47,1.0,1.0,0.47,297.83,297.15,293.15,0,0,287.47,1.0,1.0,2.21,287.47,284.95,303.48,297.94,300.46,298.61,287.47,1,1.0,0.13,0.13,1.0,1,5.89,0.52,5.37,-1.71,1.0,1.0,0,203.26,410,123903.4,0,13861.45,1,279.2,285.38,300.94,307.72,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21130.23,0,2344.63,2274.52,0,3272.23,0.98,1,0,3,1,0
18609300,298.86,297.15,293.15,0,0,287.44,1.0,1.0,0.44,298.71,297.15,293.15,0,0,287.44,1.0,1.0,0.47,298.45,297.15,293.15,0,0,287.44,1.0,1.0,0.34,298.24,297.15,293.15,0,0,287.44,1.0,1.0,0.47,297.81,297.15,293.15,0,0,287.44,1.0,1.0,2.21,287.44,284.95,303.65,297.91,300.52,298.6,287.44,1,1.0,0.12,0.12,1.0,1,5.89,0.4,5.49,-1.83,1.0,1.0,0,203.14,410,123763.43,0,13860.46,1,279.17,285.34,300.91,307.69,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21105.41,0,2344.63,2274.52,0,3279.8,0.98,1,0,3,1,0
18609600,298.86,297.15,293.15,0,0,287.42,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.42,1.0,1.0,0.47,298.43,297.15,293.15,0,0,287.42,1.0,1.0,0.34,298.23,297.15,293.15,0,0,287.42,1.0,1.0,0.47,297.8,297.15,293.15,0,0,287.42,1.0,1.0,2.21,287.42,284.95,303.82,297.89,300.58,298.59,287.42,1,1.0,0.13,0.13,1.0,1,5.89,0.54,5.35,-1.69,1.0,1.0,0,203.27,410,123650.36,0,13861.63,1,279.14,285.31,300.89,307.65,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21082.94,0,2344.63,2274.52,0,3287.13,0.98,1,0,3,1,0
18609900,298.85,297.15,293.15,0,0,287.39,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.39,1.0,1.0,0.47,298.41,297.15,293.15,0,0,287.39,1.0,1.0,0.34,298.22,297.15,293.15,0,0,287.39,1.0,1.0,0.47,297.78,297.15,293.15,0,0,287.39,1.0,1.0,2.21,287.39,284.95,303.98,297.86,300.64,298.58,287.39,1,1.0,0.11,0.11,1.0,1,5.89,0.28,5.61,-1.95,1.0,1.0,0,203.01,410,123528.64,0,13859.45,1,279.12,285.28,300.86,307.62,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21061.11,0,2344.63,2274.52,0,3293.46,0.98,1,0,3,1,0
18610200,298.84,297.15,293.15,0,0,287.37,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.37,1.0,1.0,0.47,298.4,297.15,293.15,0,0,287.37,1.0,1.0,0.34,298.21,297.15,293.15,0,0,287.37,1.0,1.0,0.47,297.77,297.15,293.15,0,0,287.37,1.0,1.0,2.21,287.37,284.95,304.15,297.84,300.69,298.58,287.37,1,1.0,0.14,0.14,1.0,1,5.9,0.64,5.25,-1.59,1.0,1.0,0,203.34,410,123453.62,0,13862.54,1,279.1,285.25,300.85,307.6,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21044.13,0,2344.63,2274.52,0,3298.18,0.98,1,0,3,1,0
18610500,298.83,297.15,293.15,0,0,287.36,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.36,1.0,1.0,0.47,298.39,297.15,293.15,0,0,287.36,1.0,1.0,0.34,298.2,297.15,293.15,0,0,287.36,1.0,1.0,0.47,297.75,297.15,293.15,0,0,287.36,1.0,1.0,2.21,287.36,284.95,304.32,297.83,300.75,298.57,287.36,1,1.0,0.09,0.09,1.0,1,5.89,0.12,5.77,-2.11,1.0,1.0,0,202.82,410,123343.59,0,13858.08,1,279.08,285.23,300.83,307.58,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21027.22,0,2344.63,2274.52,0,3300.38,0.98,1,0,3,1,0
18610800,298.82,297.15,293.15,0,0,287.35,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.35,1.0,1.0,0.47,298.37,297.15,293.15,0,0,287.35,1.0,1.0,0.34,298.19,297.15,293.15,0,0,287.35,1.0,1.0,0.47,297.74,297.15,293.15,0,0,287.35,1.0,1.0,2.21,287.35,284.95,304.48,297.83,300.81,298.56,287.35,1,1.0,0.16,0.16,1.0,1,5.9,0.78,5.12,-1.45,1.0,1.0,0,203.45,410,123311.67,0,13863.68,1,279.07,285.22,300.83,307.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21018.68,0,2344.63,2274.52,0,3299.5,0.98,1,0,3,1,0
18611100,298.81,297.15,293.15,0,0,287.35,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.35,1.0,1.0,0.47,298.36,297.15,293.15,0,0,287.35,1.0,1.0,0.34,298.18,297.15,293.15,0,0,287.35,1.0,1.0,0.47,297.73,297.15,293.15,0,0,287.35,1.0,1.0,2.21,287.35,284.95,304.65,297.84,300.87,298.55,287.35,1,1.0,0.07,0.07,1.0,1,5.89,0.02,5.87,-2.21,1.0,1.0,0,202.68,410,123226.71,0,13857.36,1,279.06,285.2,300.84,307.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21010.13,0,2344.63,2274.52,0,3294.55,0.98,1,0,3,1,0
18611400,298.81,297.15,293.15,0,0,287.36,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.36,1.0,1.0,0.47,298.35,297.15,293.15,0,0,287.36,1.0,1.0,0.34,298.18,297.15,293.15,0,0,287.36,1.0,1.0,0.47,297.72,297.15,293.15,0,0,287.36,1.0,1.0,2.21,287.36,284.95,304.82,297.86,300.93,298.55,287.36,1,1.0,0.17,0.17,1.0,1,5.9,0.82,5.08,-1.42,1.0,1.0,0,203.43,410,123240.26,0,13864.17,1,279.07,285.21,300.86,307.59,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21013.43,0,2344.63,2274.52,0,3284.98,0.98,1,0,3,1,0
18611700,298.8,297.15,293.15,0,0,287.37,1.0,1.0,0.44,298.71,297.15,293.15,0,0,287.37,1.0,1.0,0.47,298.35,297.15,293.15,0,0,287.37,1.0,1.0,0.34,298.18,297.15,293.15,0,0,287.37,1.0,1.0,0.47,297.71,297.15,293.15,0,0,287.37,1.0,1.0,2.21,287.37,284.95,304.98,297.9,300.99,298.55,287.38,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.63,410,123192.29,0,13857.4,1,279.08,285.22,300.9,307.62,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21017.66,0,2344.63,2274.52,0,3269.78,0.98,1,0,3,1,0
18612000,298.8,297.15,293.15,0,0,287.41,1.0,1.0,0.44,298.71,297.15,293.15,0,0,287.41,1.0,1.0,0.47,298.34,297.15,293.15,0,0,287.41,1.0,1.0,0.34,298.17,297.15,293.15,0,0,287.41,1.0,1.0,0.47,297.7,297.15,293.15,0,0,287.41,1.0,1.0,2.21,287.41,284.95,305.15,297.96,301.06,298.55,287.41,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.08,-1.42,1.0,1.0,0,203.41,410,123253.02,0,13864.19,1,279.11,285.25,300.95,307.68,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21035.87,0,2344.63,2274.52,0,3248.31,0.98,1,0,3,1,0
18612300,298.79,297.15,293.15,0,0,287.44,1.0,1.0,0.44,298.72,297.15,293.15,0,0,287.44,1.0,1.0,0.47,298.34,297.15,293.15,0,0,287.44,1.0,1.0,0.34,298.17,297.15,293.15,0,0,287.44,1.0,1.0,0.47,297.7,297.15,293.15,0,0,287.44,1.0,1.0,2.21,287.44,284.95,305.31,298.02,301.12,298.55,287.44,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.21,1.0,1.0,0,202.63,410,123229.98,0,13857.43,1,279.14,285.28,301.02,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21054.54,0,2344.63,2274.52,0,3226.77,0.98,1,0,3,1,0
18612600,298.79,297.15,293.15,0,0,287.49,1.0,1.0,0.44,298.73,297.15,293.15,0,0,287.49,1.0,1.0,0.47,298.33,297.15,293.15,0,0,287.49,1.0,1.0,0.34,298.18,297.15,293.15,0,0,287.49,1.0,1.0,0.47,297.7,297.15,293.15,0,0,287.49,1.0,1.0,2.21,287.49,284.95,305.44,298.08,301.17,298.55,287.49,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.42,1.0,1.0,0,203.41,410,123296.27,0,13864.15,1,279.18,285.32,301.08,307.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21078.67,0,2344.63,2274.52,0,3208.63,0.98,1,0,3,1,0
18612900,298.79,297.15,293.15,0,0,287.51,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.51,1.0,1.0,0.47,298.33,297.15,293.15,0,0,287.51,1.0,1.0,0.34,298.18,297.15,293.15,0,0,287.51,1.0,1.0,0.47,297.69,297.15,293.15,0,0,287.51,1.0,1.0,2.21,287.51,284.95,305.56,298.13,301.22,298.55,287.51,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.64,410,123282.95,0,13857.36,1,279.2,285.34,301.12,307.86,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21095.26,0,2344.63,2274.52,0,3193.09,0.98,1,0,3,1,0
18613200,298.78,297.15,293.15,0,0,287.55,1.0,1.0,0.44,298.76,297.15,293.15,0,0,287.55,1.0,1.0,0.47,298.33,297.15,293.15,0,0,287.55,1.0,1.0,0.34,298.18,297.15,293.15,0,0,287.55,1.0,1.0,0.47,297.69,297.15,293.15,0,0,287.55,1.0,1.0,2.21,287.55,284.95,305.67,298.17,301.26,298.55,287.55,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.45,410,123354.4,0,13863.96,1,279.23,285.38,301.17,307.9,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21115.77,0,2344.63,2274.52,0,3180.19,0.98,1,0,3,1,0
18613500,298.78,297.15,293.15,0,0,287.57,1.0,1.0,0.44,298.77,297.15,293.15,0,0,287.57,1.0,1.0,0.47,298.32,297.15,293.15,0,0,287.57,1.0,1.0,0.34,298.17,297.15,293.15,0,0,287.57,1.0,1.0,0.47,297.68,297.15,293.15,0,0,287.57,1.0,1.0,2.21,287.57,284.95,305.76,298.2,301.29,298.55,287.57,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.7,410,123341.95,0,13857.14,1,279.25,285.39,301.2,307.94,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21127.98,0,2344.63,2274.52,0,3169.73,0.98,1,0,3,1,0
18613800,298.77,297.15,293.15,0,0,287.6,1.0,1.0,0.44,298.78,297.15,293.15,0,0,287.6,1.0,1.0,0.47,298.32,297.15,293.15,0,0,287.6,1.0,1.0,0.34,298.17,297.15,293.15,0,0,287.6,1.0,1.0,0.47,297.68,297.15,293.15,0,0,287.6,1.0,1.0,2.21,287.6,284.95,305.84,298.23,301.32,298.55,287.6,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.48,410,123414.3,0,13863.86,1,279.27,285.42,301.23,307.97,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21144.22,0,2344.63,2274.52,0,3161.88,0.98,1,0,3,1,0
18614100,298.76,297.15,293.15,0,0,287.61,1.0,1.0,0.44,298.79,297.15,293.15,0,0,287.61,1.0,1.0,0.47,298.31,297.15,293.15,0,0,287.61,1.0,1.0,0.34,298.17,297.15,293.15,0,0,287.61,1.0,1.0,0.47,297.67,297.15,293.15,0,0,287.61,1.0,1.0,2.21,287.61,284.95,305.91,298.25,301.34,298.55,287.61,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.71,410,123396.17,0,13857.08,1,279.28,285.43,301.25,307.99,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21151.55,0,2344.63,2274.52,0,3156.45,0.98,1,0,3,1,0
18614400,298.75,297.15,293.15,0,0,287.63,1.0,1.0,0.44,298.8,297.15,293.15,0,0,287.63,1.0,1.0,0.47,298.3,297.15,293.15,0,0,287.63,1.0,1.0,0.34,298.17,297.15,293.15,0,0,287.63,1.0,1.0,0.47,297.67,297.15,293.15,0,0,287.63,1.0,1.0,2.21,287.63,284.95,305.96,298.26,301.37,298.55,287.63,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.5,410,123458.05,0,13863.76,1,279.29,285.44,301.26,308.01,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21162.1,0,2344.63,2274.52,0,3153.58,0.98,1,0,3,1,0
18614700,298.74,297.15,293.15,0,0,287.63,1.0,1.0,0.44,298.81,297.15,293.15,0,0,287.63,1.0,1.0,0.47,298.3,297.15,293.15,0,0,287.63,1.0,1.0,0.34,298.16,297.15,293.15,0,0,287.63,1.0,1.0,0.47,297.66,297.15,293.15,0,0,287.63,1.0,1.0,2.21,287.63,284.95,306.02,298.26,301.38,298.55,287.63,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.72,410,123428.59,0,13857.03,1,279.29,285.44,301.26,308.01,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21163.47,0,2344.63,2274.52,0,3153.15,0.98,1,0,3,1,0
18615000,298.72,297.15,293.15,0,0,287.64,1.0,1.0,0.44,298.82,297.15,293.15,0,0,287.64,1.0,1.0,0.47,298.29,297.15,293.15,0,0,287.64,1.0,1.0,0.34,298.16,297.15,293.15,0,0,287.64,1.0,1.0,0.47,297.65,297.15,293.15,0,0,287.64,1.0,1.0,2.21,287.64,284.95,306.06,298.26,301.4,298.54,287.64,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.5,410,123475.43,0,13863.74,1,279.3,285.45,301.26,308.01,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21167.69,0,2344.63,2274.52,0,3155.34,0.98,1,0,3,1,0
18615300,298.71,297.15,293.15,0,0,287.63,1.0,1.0,0.44,298.83,297.15,293.15,0,0,287.63,1.0,1.0,0.47,298.28,297.15,293.15,0,0,287.63,1.0,1.0,0.34,298.15,297.15,293.15,0,0,287.63,1.0,1.0,0.47,297.64,297.15,293.15,0,0,287.63,1.0,1.0,2.21,287.63,284.95,306.11,298.25,301.41,298.54,287.63,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.21,1.0,1.0,0,202.73,410,123427.87,0,13857.04,1,279.29,285.44,301.25,308.0,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21162.29,0,2344.63,2274.52,0,3160.02,0.98,1,0,3,1,0
18615600,298.69,297.15,293.15,0,0,287.62,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.62,1.0,1.0,0.47,298.27,297.15,293.15,0,0,287.62,1.0,1.0,0.34,298.14,297.15,293.15,0,0,287.62,1.0,1.0,0.47,297.63,297.15,293.15,0,0,287.62,1.0,1.0,2.21,287.62,284.95,306.15,298.23,301.43,298.53,287.62,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.5,410,123453.97,0,13863.73,1,279.28,285.44,301.23,307.99,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21159.25,0,2344.63,2274.52,0,3167.4,0.98,1,0,3,1,0
18615900,298.67,297.15,293.15,0,0,287.6,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.6,1.0,1.0,0.47,298.26,297.15,293.15,0,0,287.6,1.0,1.0,0.34,298.13,297.15,293.15,0,0,287.6,1.0,1.0,0.47,297.62,297.15,293.15,0,0,287.6,1.0,1.0,2.21,287.6,284.95,306.18,298.19,301.43,298.52,287.6,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.73,410,123372.76,0,13857.03,1,279.26,285.41,301.2,307.95,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21145.02,0,2344.63,2274.52,0,3180.24,0.98,1,0,3,1,0
18616200,298.65,297.15,293.15,0,0,287.58,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.58,1.0,1.0,0.47,298.24,297.15,293.15,0,0,287.58,1.0,1.0,0.34,298.12,297.15,293.15,0,0,287.58,1.0,1.0,0.47,297.61,297.15,293.15,0,0,287.58,1.0,1.0,2.21,287.58,284.95,306.2,298.14,301.43,298.51,287.58,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.5,410,123357.64,0,13863.76,1,279.24,285.39,301.15,307.9,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21129.01,0,2344.63,2274.52,0,3199.07,0.98,1,0,3,1,0
18616500,298.62,297.15,293.15,0,0,287.53,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.53,1.0,1.0,0.47,298.23,297.15,293.15,0,0,287.53,1.0,1.0,0.34,298.11,297.15,293.15,0,0,287.53,1.0,1.0,0.47,297.59,297.15,293.15,0,0,287.53,1.0,1.0,2.21,287.53,284.95,306.2,298.08,301.42,298.5,287.53,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.21,1.0,1.0,0,202.73,410,123241.55,0,13857.07,1,279.2,285.34,301.08,307.83,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21099.96,0,2344.63,2274.52,0,3222.22,0.98,1,0,3,1,0
18616800,298.59,297.15,293.15,0,0,287.49,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.49,1.0,1.0,0.47,298.21,297.15,293.15,0,0,287.49,1.0,1.0,0.34,298.1,297.15,293.15,0,0,287.49,1.0,1.0,0.47,297.58,297.15,293.15,0,0,287.49,1.0,1.0,2.21,287.49,284.95,306.19,298.0,301.41,298.48,287.49,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.49,410,123194.46,0,13863.73,1,279.15,285.3,301.0,307.75,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21071.08,0,2344.63,2274.52,0,3248.61,0.98,1,0,3,1,0
18617100,298.56,297.15,293.15,0,0,287.43,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.43,1.0,1.0,0.47,298.2,297.15,293.15,0,0,287.43,1.0,1.0,0.34,298.09,297.15,293.15,0,0,287.43,1.0,1.0,0.47,297.56,297.15,293.15,0,0,287.43,1.0,1.0,2.21,287.43,284.95,306.17,297.91,301.39,298.47,287.43,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.71,410,123050.68,0,13857.09,1,279.1,285.23,300.92,307.66,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21031.96,0,2344.63,2274.52,0,3276.89,0.98,1,0,3,1,0
18617400,298.53,297.15,293.15,0,0,287.38,1.0,1.0,0.44,298.83,297.15,293.15,0,0,287.38,1.0,1.0,0.47,298.18,297.15,293.15,0,0,287.38,1.0,1.0,0.34,298.07,297.15,293.15,0,0,287.38,1.0,1.0,0.47,297.54,297.15,293.15,0,0,287.38,1.0,1.0,2.21,287.38,284.95,306.15,297.83,301.38,298.45,287.38,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.48,410,122979.57,0,13863.81,1,279.05,285.18,300.83,307.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20995.7,0,2344.63,2274.52,0,3305.99,0.98,1,0,3,1,0
18617700,298.5,297.15,293.15,0,0,287.31,1.0,1.0,0.44,298.83,297.15,293.15,0,0,287.31,1.0,1.0,0.47,298.16,297.15,293.15,0,0,287.31,1.0,1.0,0.34,298.06,297.15,293.15,0,0,287.31,1.0,1.0,0.47,297.52,297.15,293.15,0,0,287.31,1.0,1.0,2.21,287.31,284.95,306.13,297.74,301.36,298.43,287.31,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.68,410,122820.1,0,13857.2,1,278.99,285.11,300.74,307.47,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20952.53,0,2344.63,2274.52,0,3334.59,0.98,1,0,3,1,0
18618000,298.46,297.15,293.15,0,0,287.26,1.0,1.0,0.44,298.82,297.15,293.15,0,0,287.26,1.0,1.0,0.47,298.14,297.15,293.15,0,0,287.26,1.0,1.0,0.34,298.04,297.15,293.15,0,0,287.26,1.0,1.0,0.47,297.5,297.15,293.15,0,0,287.26,1.0,1.0,2.21,287.26,284.95,306.11,297.65,301.34,298.41,287.25,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.45,410,122738.68,0,13863.92,1,278.94,285.05,300.66,307.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20915.1,0,2344.63,2274.52,0,3361.6,0.98,1,0,3,1,0
18618300,298.43,297.15,293.15,0,0,287.19,1.0,1.0,0.44,298.81,297.15,293.15,0,0,287.19,1.0,1.0,0.47,298.12,297.15,293.15,0,0,287.19,1.0,1.0,0.34,298.03,297.15,293.15,0,0,287.19,1.0,1.0,0.47,297.48,297.15,293.15,0,0,287.19,1.0,1.0,2.21,287.19,284.95,306.1,297.58,301.32,298.39,287.19,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.68,410,122574.24,0,13857.22,1,278.88,284.99,300.58,307.3,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20873.53,0,2344.63,2274.52,0,3385.67,0.98,1,0,3,1,0
18618600,298.4,297.15,293.15,0,0,287.15,1.0,1.0,0.44,298.81,297.15,293.15,0,0,287.15,1.0,1.0,0.47,298.1,297.15,293.15,0,0,287.15,1.0,1.0,0.34,298.01,297.15,293.15,0,0,287.15,1.0,1.0,0.47,297.46,297.15,293.15,0,0,287.15,1.0,1.0,2.21,287.15,284.95,306.1,297.51,301.31,298.38,287.14,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.42,410,122501.64,0,13864.0,1,278.83,284.94,300.52,307.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20841.11,0,2344.63,2274.52,0,3405.77,0.98,1,0,3,1,0
18618900,298.37,297.15,293.15,0,0,287.1,1.0,1.0,0.44,298.8,297.15,293.15,0,0,287.1,1.0,1.0,0.47,298.08,297.15,293.15,0,0,287.1,1.0,1.0,0.34,298.0,297.15,293.15,0,0,287.1,1.0,1.0,0.47,297.44,297.15,293.15,0,0,287.1,1.0,1.0,2.21,287.1,284.95,306.12,297.46,301.31,298.36,287.09,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.62,410,122357.14,0,13857.43,1,278.79,284.89,300.46,307.16,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20808.15,0,2344.63,2274.52,0,3420.58,0.98,1,0,3,1,0
18619200,298.35,297.15,293.15,0,0,287.07,1.0,1.0,0.44,298.79,297.15,293.15,0,0,287.07,1.0,1.0,0.47,298.07,297.15,293.15,0,0,287.07,1.0,1.0,0.34,297.98,297.15,293.15,0,0,287.07,1.0,1.0,0.47,297.42,297.15,293.15,0,0,287.07,1.0,1.0,2.21,287.07,284.95,306.15,297.43,301.31,298.34,287.07,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.38,410,122308.84,0,13864.14,1,278.76,284.86,300.43,307.12,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20786.92,0,2344.63,2274.52,0,3429.03,0.98,1,0,3,1,0
18619500,298.31,297.15,293.15,0,0,287.04,1.0,1.0,0.44,298.78,297.15,293.15,0,0,287.04,1.0,1.0,0.47,298.04,297.15,293.15,0,0,287.04,1.0,1.0,0.34,297.96,297.15,293.15,0,0,287.04,1.0,1.0,0.47,297.4,297.15,293.15,0,0,287.04,1.0,1.0,2.21,287.04,284.95,306.2,297.43,301.32,298.32,287.04,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.61,410,122204.7,0,13857.48,1,278.74,284.83,300.43,307.1,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20769.11,0,2344.63,2274.52,0,3423.16,0.98,1,0,3,1,0
18619800,298.29,297.15,293.15,0,0,287.06,1.0,1.0,0.44,298.78,297.15,293.15,0,0,287.06,1.0,1.0,0.47,298.03,297.15,293.15,0,0,287.06,1.0,1.0,0.34,297.95,297.15,293.15,0,0,287.06,1.0,1.0,0.47,297.38,297.15,293.15,0,0,287.06,1.0,1.0,2.21,287.06,284.95,306.28,297.48,301.34,298.31,287.06,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.38,410,122227.61,0,13864.12,1,278.76,284.85,300.47,307.14,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20774.45,0,2344.63,2274.52,0,3402.4,0.98,1,0,3,1,0
18620100,298.28,297.15,293.15,0,0,287.09,1.0,1.0,0.44,298.78,297.15,293.15,0,0,287.09,1.0,1.0,0.47,298.03,297.15,293.15,0,0,287.09,1.0,1.0,0.34,297.95,297.15,293.15,0,0,287.09,1.0,1.0,0.47,297.37,297.15,293.15,0,0,287.09,1.0,1.0,2.21,287.09,284.95,306.38,297.56,301.37,298.31,287.09,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.61,410,122202.7,0,13857.46,1,278.79,284.88,300.55,307.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20790.38,0,2344.63,2274.52,0,3370.51,0.98,1,0,3,1,0
18620400,298.27,297.15,293.15,0,0,287.15,1.0,1.0,0.44,298.79,297.15,293.15,0,0,287.15,1.0,1.0,0.47,298.03,297.15,293.15,0,0,287.15,1.0,1.0,0.34,297.94,297.15,293.15,0,0,287.15,1.0,1.0,0.47,297.37,297.15,293.15,0,0,287.15,1.0,1.0,2.21,287.15,284.95,306.48,297.67,301.42,298.31,287.15,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.39,410,122293.77,0,13864.1,1,278.85,284.94,300.66,307.32,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20825.34,0,2344.63,2274.52,0,3330.73,0.98,1,0,3,1,0
18620700,298.26,297.15,293.15,0,0,287.22,1.0,1.0,0.44,298.8,297.15,293.15,0,0,287.22,1.0,1.0,0.47,298.03,297.15,293.15,0,0,287.22,1.0,1.0,0.34,297.95,297.15,293.15,0,0,287.22,1.0,1.0,0.47,297.37,297.15,293.15,0,0,287.22,1.0,1.0,2.21,287.22,284.95,306.6,297.8,301.46,298.31,287.22,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.62,410,122331.38,0,13857.43,1,278.91,285.0,300.79,307.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20865.36,0,2344.63,2274.52,0,3285.99,0.98,1,0,3,1,0
18621000,298.26,297.15,293.15,0,0,287.31,1.0,1.0,0.44,298.81,297.15,293.15,0,0,287.31,1.0,1.0,0.47,298.04,297.15,293.15,0,0,287.31,1.0,1.0,0.34,297.95,297.15,293.15,0,0,287.31,1.0,1.0,0.47,297.37,297.15,293.15,0,0,287.31,1.0,1.0,2.21,287.31,284.95,306.71,297.93,301.51,298.32,287.31,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.4,410,122476.97,0,13864.1,1,278.99,285.09,300.92,307.59,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20918.91,0,2344.63,2274.52,0,3239.46,0.98,1,0,3,1,0
18621300,298.26,297.15,293.15,0,0,287.39,1.0,1.0,0.44,298.83,297.15,293.15,0,0,287.39,1.0,1.0,0.47,298.05,297.15,293.15,0,0,287.39,1.0,1.0,0.34,297.96,297.15,293.15,0,0,287.39,1.0,1.0,0.47,297.38,297.15,293.15,0,0,287.39,1.0,1.0,2.21,287.39,284.95,306.82,298.07,301.55,298.33,287.39,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.63,410,122555.45,0,13857.4,1,279.07,285.17,301.06,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20970.99,0,2344.63,2274.52,0,3193.97,0.98,1,0,3,1,0
18621600,298.26,297.15,293.15,0,0,287.48,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.48,1.0,1.0,0.47,298.07,297.15,293.15,0,0,287.48,1.0,1.0,0.34,297.97,297.15,293.15,0,0,287.48,1.0,1.0,0.47,297.39,297.15,293.15,0,0,287.48,1.0,1.0,2.21,287.48,284.95,306.93,298.2,301.6,298.34,287.48,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.4,410,122727.78,0,13864.08,1,279.15,285.27,301.19,307.88,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21030.06,0,2344.63,2274.52,0,3152.61,0.98,1,0,3,1,0
18621900,298.26,297.15,293.15,0,0,287.55,1.0,1.0,0.44,298.86,297.15,293.15,0,0,287.55,1.0,1.0,0.47,298.09,297.15,293.15,0,0,287.55,1.0,1.0,0.34,297.98,297.15,293.15,0,0,287.55,1.0,1.0,0.47,297.39,297.15,293.15,0,0,287.55,1.0,1.0,2.21,287.56,284.95,307.02,298.31,301.64,298.35,287.56,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.63,410,122813.71,0,13857.38,1,279.22,285.34,301.31,308.0,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21080.08,0,2344.63,2274.52,0,3118.07,0.98,1,0,3,1,0
18622200,298.27,297.15,293.15,0,0,287.63,1.0,1.0,0.44,298.87,297.15,293.15,0,0,287.63,1.0,1.0,0.47,298.1,297.15,293.15,0,0,287.63,1.0,1.0,0.34,297.98,297.15,293.15,0,0,287.63,1.0,1.0,0.47,297.4,297.15,293.15,0,0,287.63,1.0,1.0,2.21,287.63,284.95,307.09,298.4,301.68,298.36,287.63,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.41,410,122973.23,0,13864.07,1,279.29,285.42,301.4,308.11,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21129.38,0,2344.63,2274.52,0,3093.35,0.98,1,0,3,1,0
18622500,298.26,297.15,293.15,0,0,287.67,1.0,1.0,0.44,298.88,297.15,293.15,0,0,287.67,1.0,1.0,0.47,298.12,297.15,293.15,0,0,287.67,1.0,1.0,0.34,297.99,297.15,293.15,0,0,287.67,1.0,1.0,0.47,297.4,297.15,293.15,0,0,287.67,1.0,1.0,2.21,287.67,284.95,307.13,298.45,301.7,298.36,287.67,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.63,410,123022.39,0,13857.37,1,279.33,285.46,301.45,308.17,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21161.05,0,2344.63,2274.52,0,3081.07,0.98,1,0,3,1,0
18622800,298.26,297.15,293.15,0,0,287.7,1.0,1.0,0.44,298.89,297.15,293.15,0,0,287.7,1.0,1.0,0.47,298.13,297.15,293.15,0,0,287.7,1.0,1.0,0.34,297.99,297.15,293.15,0,0,287.7,1.0,1.0,0.47,297.4,297.15,293.15,0,0,287.7,1.0,1.0,2.21,287.7,284.95,307.15,298.46,301.71,298.37,287.7,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.41,410,123119.89,0,13864.07,1,279.35,285.49,301.46,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21183.26,0,2344.63,2274.52,0,3084.19,0.98,1,0,3,1,0
18623100,298.27,297.15,293.15,0,0,287.7,1.0,1.0,0.44,298.91,297.15,293.15,0,0,287.7,1.0,1.0,0.47,298.16,297.15,293.15,0,0,287.7,1.0,1.0,0.34,298.01,297.15,293.15,0,0,287.7,1.0,1.0,0.47,297.42,297.15,293.15,0,0,287.7,1.0,1.0,2.21,287.7,284.95,307.15,298.42,301.72,298.39,287.7,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.63,410,123131.03,0,13857.38,1,279.35,285.48,301.42,308.17,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21183.39,0,2344.63,2274.52,0,3102.73,0.98,1,0,3,1,0
18623400,298.26,297.15,293.15,0,0,287.67,1.0,1.0,0.44,298.91,297.15,293.15,0,0,287.67,1.0,1.0,0.47,298.17,297.15,293.15,0,0,287.67,1.0,1.0,0.34,298.01,297.15,293.15,0,0,287.67,1.0,1.0,0.47,297.41,297.15,293.15,0,0,287.67,1.0,1.0,2.21,287.67,284.95,307.15,298.34,301.72,298.39,287.67,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.4,410,123169.6,0,13864.09,1,279.32,285.46,301.35,308.1,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21170.58,0,2344.63,2274.52,0,3133.3,0.98,1,0,3,1,0
18623700,298.25,297.15,293.15,0,0,287.62,1.0,1.0,0.44,298.91,297.15,293.15,0,0,287.62,1.0,1.0,0.47,298.18,297.15,293.15,0,0,287.62,1.0,1.0,0.34,298.01,297.15,293.15,0,0,287.62,1.0,1.0,0.47,297.4,297.15,293.15,0,0,287.62,1.0,1.0,2.21,287.62,284.95,307.15,298.23,301.71,298.38,287.62,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.62,410,123080.44,0,13857.41,1,279.26,285.4,301.24,307.99,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21135.16,0,2344.63,2274.52,0,3173.06,0.98,1,0,3,1,0
18624000,298.23,297.15,293.15,0,0,287.55,1.0,1.0,0.44,298.9,297.15,293.15,0,0,287.55,1.0,1.0,0.47,298.18,297.15,293.15,0,0,287.55,1.0,1.0,0.34,298.0,297.15,293.15,0,0,287.55,1.0,1.0,0.47,297.39,297.15,293.15,0,0,287.55,1.0,1.0,2.21,287.55,284.95,307.15,298.09,301.71,298.37,287.55,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.39,410,123037.56,0,13864.12,1,279.19,285.33,301.1,307.86,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21092.57,0,2344.63,2274.52,0,3219.67,0.98,1,0,3,1,0
18624300,298.21,297.15,293.15,0,0,287.46,1.0,1.0,0.44,298.89,297.15,293.15,0,0,287.46,1.0,1.0,0.47,298.18,297.15,293.15,0,0,287.46,1.0,1.0,0.34,297.98,297.15,293.15,0,0,287.46,1.0,1.0,0.47,297.37,297.15,293.15,0,0,287.46,1.0,1.0,2.21,287.46,284.95,307.15,297.95,301.7,298.36,287.46,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.62,410,122878.05,0,13857.45,1,279.11,285.24,300.96,307.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21034.0,0,2344.63,2274.52,0,3270.37,0.98,1,0,3,1,0
18624600,298.18,297.15,293.15,0,0,287.38,1.0,1.0,0.44,298.88,297.15,293.15,0,0,287.38,1.0,1.0,0.47,298.17,297.15,293.15,0,0,287.38,1.0,1.0,0.34,297.97,297.15,293.15,0,0,287.38,1.0,1.0,0.47,297.35,297.15,293.15,0,0,287.38,1.0,1.0,2.21,287.38,284.95,307.15,297.79,301.69,298.35,287.38,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.38,410,122776.05,0,13864.15,1,279.02,285.14,300.8,307.54,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20974.69,0,2344.63,2274.52,0,3322.62,0.98,1,0,3,1,0
18624900,298.15,297.15,293.15,0,0,287.27,1.0,1.0,0.44,298.86,297.15,293.15,0,0,287.27,1.0,1.0,0.47,298.17,297.15,293.15,0,0,287.27,1.0,1.0,0.34,297.95,297.15,293.15,0,0,287.27,1.0,1.0,0.47,297.33,297.15,293.15,0,0,287.27,1.0,1.0,2.21,287.27,284.95,307.15,297.64,301.68,298.33,287.27,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.61,410,122574.22,0,13857.47,1,278.92,285.04,300.65,307.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20906.62,0,2344.63,2274.52,0,3373.48,0.98,1,0,3,1,0
18625200,298.13,297.15,293.15,0,0,287.18,1.0,1.0,0.44,298.84,297.15,293.15,0,0,287.18,1.0,1.0,0.47,298.16,297.15,293.15,0,0,287.18,1.0,1.0,0.34,297.93,297.15,293.15,0,0,287.18,1.0,1.0,0.47,297.31,297.15,293.15,0,0,287.18,1.0,1.0,2.21,287.18,284.95,307.15,297.49,301.67,298.31,287.18,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.38,410,122447.06,0,13864.19,1,278.84,284.94,300.5,307.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20844.82,0,2344.63,2274.52,0,3420.2,0.98,1,0,3,1,0
18625500,298.1,297.15,293.15,0,0,287.09,1.0,1.0,0.44,298.82,297.15,293.15,0,0,287.09,1.0,1.0,0.47,298.16,297.15,293.15,0,0,287.09,1.0,1.0,0.34,297.91,297.15,293.15,0,0,287.09,1.0,1.0,0.47,297.28,297.15,293.15,0,0,287.09,1.0,1.0,2.21,287.09,284.95,307.15,297.37,301.66,298.29,287.09,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.6,410,122241.23,0,13857.5,1,278.75,284.84,300.37,307.08,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20781.93,0,2344.63,2274.52,0,3459.69,0.98,1,0,3,1,0
18625800,298.07,297.15,293.15,0,0,287.02,1.0,1.0,0.44,298.8,297.15,293.15,0,0,287.02,1.0,1.0,0.47,298.15,297.15,293.15,0,0,287.02,1.0,1.0,0.34,297.89,297.15,293.15,0,0,287.02,1.0,1.0,0.47,297.26,297.15,293.15,0,0,287.02,1.0,1.0,2.21,287.02,284.95,307.15,297.27,301.65,298.27,287.02,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.37,410,122131.48,0,13864.2,1,278.68,284.77,300.27,306.96,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20732.63,0,2344.63,2274.52,0,3489.05,0.98,1,0,3,1,0
18626100,298.05,297.15,293.15,0,0,286.95,1.0,1.0,0.44,298.78,297.15,293.15,0,0,286.95,1.0,1.0,0.47,298.15,297.15,293.15,0,0,286.95,1.0,1.0,0.34,297.88,297.15,293.15,0,0,286.95,1.0,1.0,0.47,297.24,297.15,293.15,0,0,286.95,1.0,1.0,2.21,286.95,284.95,307.15,297.2,301.63,298.26,286.95,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.59,410,121967.05,0,13857.52,1,278.62,284.7,300.21,306.88,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20689.95,0,2344.63,2274.52,0,3505.16,0.98,1,0,3,1,0
18626400,298.02,297.15,293.15,0,0,286.92,1.0,1.0,0.44,298.77,297.15,293.15,0,0,286.92,1.0,1.0,0.47,298.15,297.15,293.15,0,0,286.92,1.0,1.0,0.34,297.86,297.15,293.15,0,0,286.92,1.0,1.0,0.47,297.23,297.15,293.15,0,0,286.92,1.0,1.0,2.21,286.92,284.95,307.15,297.19,301.63,298.24,286.92,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.37,410,121922.64,0,13864.22,1,278.6,284.67,300.19,306.85,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20668.29,0,2344.63,2274.52,0,3505.15,0.98,1,0,3,1,0
18626700,298.01,297.15,293.15,0,0,286.91,1.0,1.0,0.44,298.75,297.15,293.15,0,0,286.91,1.0,1.0,0.47,298.15,297.15,293.15,0,0,286.91,1.0,1.0,0.34,297.85,297.15,293.15,0,0,286.91,1.0,1.0,0.47,297.21,297.15,293.15,0,0,286.91,1.0,1.0,2.21,286.91,284.95,307.15,297.22,301.62,298.24,286.91,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.59,410,121836.7,0,13857.53,1,278.59,284.66,300.21,306.86,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20659.87,0,2344.63,2274.52,0,3488.95,0.98,1,0,3,1,0
18627000,297.99,297.15,293.15,0,0,286.94,1.0,1.0,0.44,298.74,297.15,293.15,0,0,286.94,1.0,1.0,0.47,298.16,297.15,293.15,0,0,286.94,1.0,1.0,0.34,297.85,297.15,293.15,0,0,286.94,1.0,1.0,0.47,297.21,297.15,293.15,0,0,286.94,1.0,1.0,2.21,286.94,284.95,307.15,297.29,301.62,298.23,286.94,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.36,410,121869.26,0,13864.21,1,278.62,284.69,300.28,306.92,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20673.97,0,2344.63,2274.52,0,3460.22,0.98,1,0,3,1,0
18627300,297.98,297.15,293.15,0,0,286.98,1.0,1.0,0.44,298.74,297.15,293.15,0,0,286.98,1.0,1.0,0.47,298.17,297.15,293.15,0,0,286.98,1.0,1.0,0.34,297.84,297.15,293.15,0,0,286.98,1.0,1.0,0.47,297.2,297.15,293.15,0,0,286.98,1.0,1.0,2.21,286.98,284.95,307.15,297.39,301.62,298.23,286.98,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.59,410,121857.2,0,13857.54,1,278.66,284.73,300.38,307.02,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20697.6,0,2344.63,2274.52,0,3421.73,0.98,1,0,3,1,0
18627600,297.98,297.15,293.15,0,0,287.05,1.0,1.0,0.44,298.73,297.15,293.15,0,0,287.05,1.0,1.0,0.47,298.19,297.15,293.15,0,0,287.05,1.0,1.0,0.34,297.84,297.15,293.15,0,0,287.05,1.0,1.0,0.47,297.2,297.15,293.15,0,0,287.05,1.0,1.0,2.21,287.05,284.95,307.15,297.52,301.62,298.23,287.05,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.36,410,121962.61,0,13864.24,1,278.73,284.8,300.51,307.15,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20739.26,0,2344.63,2274.52,0,3376.45,0.98,1,0,3,1,0
18627900,297.98,297.15,293.15,0,0,287.12,1.0,1.0,0.44,298.73,297.15,293.15,0,0,287.12,1.0,1.0,0.47,298.2,297.15,293.15,0,0,287.12,1.0,1.0,0.34,297.85,297.15,293.15,0,0,287.12,1.0,1.0,0.47,297.2,297.15,293.15,0,0,287.12,1.0,1.0,2.21,287.12,284.95,307.15,297.66,301.62,298.23,287.12,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.58,410,122016.33,0,13857.58,1,278.8,284.88,300.65,307.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20785.3,0,2344.63,2274.52,0,3327.03,0.98,1,0,3,1,0
18628200,297.98,297.15,293.15,0,0,287.21,1.0,1.0,0.44,298.73,297.15,293.15,0,0,287.21,1.0,1.0,0.47,298.23,297.15,293.15,0,0,287.21,1.0,1.0,0.34,297.85,297.15,293.15,0,0,287.21,1.0,1.0,0.47,297.21,297.15,293.15,0,0,287.21,1.0,1.0,2.21,287.21,284.95,307.15,297.81,301.63,298.24,287.21,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.35,410,122179.45,0,13864.27,1,278.89,284.98,300.8,307.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20844.33,0,2344.63,2274.52,0,3276.3,0.98,1,0,3,1,0
18628500,297.98,297.15,293.15,0,0,287.3,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.3,1.0,1.0,0.47,298.25,297.15,293.15,0,0,287.3,1.0,1.0,0.34,297.86,297.15,293.15,0,0,287.3,1.0,1.0,0.47,297.21,297.15,293.15,0,0,287.3,1.0,1.0,2.21,287.3,284.95,307.15,297.96,301.63,298.25,287.3,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.57,410,122277.54,0,13857.63,1,278.98,285.07,300.95,307.61,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20901.91,0,2344.63,2274.52,0,3226.69,0.98,1,0,3,1,0
18628800,297.98,297.15,293.15,0,0,287.39,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.39,1.0,1.0,0.47,298.27,297.15,293.15,0,0,287.39,1.0,1.0,0.34,297.86,297.15,293.15,0,0,287.39,1.0,1.0,0.47,297.22,297.15,293.15,0,0,287.39,1.0,1.0,2.21,287.4,284.95,307.15,298.1,301.64,298.26,287.4,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.33,410,122471.66,0,13864.34,1,279.07,285.17,301.1,307.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20966.79,0,2344.63,2274.52,0,3180.79,0.98,1,0,3,1,0
18629100,297.99,297.15,293.15,0,0,287.48,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.48,1.0,1.0,0.47,298.29,297.15,293.15,0,0,287.48,1.0,1.0,0.34,297.87,297.15,293.15,0,0,287.48,1.0,1.0,0.47,297.23,297.15,293.15,0,0,287.48,1.0,1.0,2.21,287.48,284.95,307.15,298.23,301.64,298.26,287.48,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.55,410,122583.2,0,13857.67,1,279.15,285.26,301.22,307.91,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21023.65,0,2344.63,2274.52,0,3140.78,0.98,1,0,3,1,0
18629400,297.99,297.15,293.15,0,0,287.56,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.56,1.0,1.0,0.47,298.32,297.15,293.15,0,0,287.56,1.0,1.0,0.34,297.88,297.15,293.15,0,0,287.56,1.0,1.0,0.47,297.24,297.15,293.15,0,0,287.56,1.0,1.0,2.21,287.56,284.95,307.15,298.34,301.65,298.27,287.56,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.32,410,122773.05,0,13864.39,1,279.23,285.35,301.33,308.03,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21081.39,0,2344.63,2274.52,0,3109.07,0.98,1,0,3,1,0
18629700,297.99,297.15,293.15,0,0,287.62,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.62,1.0,1.0,0.47,298.34,297.15,293.15,0,0,287.62,1.0,1.0,0.34,297.88,297.15,293.15,0,0,287.62,1.0,1.0,0.47,297.24,297.15,293.15,0,0,287.62,1.0,1.0,2.21,287.62,284.95,307.15,298.42,301.65,298.28,287.62,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.55,410,122859.03,0,13857.69,1,279.29,285.41,301.41,308.12,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21123.91,0,2344.63,2274.52,0,3087.68,0.98,1,0,3,1,0
18630000,297.99,297.15,293.15,0,0,287.67,1.0,1.0,0.44,298.74,297.15,293.15,0,0,287.67,1.0,1.0,0.47,298.36,297.15,293.15,0,0,287.67,1.0,1.0,0.34,297.89,297.15,293.15,0,0,287.67,1.0,1.0,0.47,297.25,297.15,293.15,0,0,287.67,1.0,1.0,2.21,287.67,284.95,307.15,298.46,301.66,298.28,287.67,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.32,410,123001.91,0,13864.4,1,279.33,285.46,301.46,308.18,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21160.19,0,2344.63,2274.52,0,3078.99,0.98,1,0,3,1,0
18630300,297.98,297.15,293.15,0,0,287.69,1.0,1.0,0.44,298.73,297.15,293.15,0,0,287.69,1.0,1.0,0.47,298.38,297.15,293.15,0,0,287.69,1.0,1.0,0.34,297.88,297.15,293.15,0,0,287.69,1.0,1.0,0.47,297.24,297.15,293.15,0,0,287.69,1.0,1.0,2.21,287.69,284.95,307.15,298.47,301.66,298.29,287.69,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.55,410,123052.43,0,13857.67,1,279.35,285.48,301.47,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21177.07,0,2344.63,2274.52,0,3076.38,0.98,1,0,3,1,0
18630600,297.97,297.15,293.15,0,0,287.71,1.0,1.0,0.44,298.72,297.15,293.15,0,0,287.71,1.0,1.0,0.47,298.4,297.15,293.15,0,0,287.71,1.0,1.0,0.34,297.88,297.15,293.15,0,0,287.71,1.0,1.0,0.47,297.24,297.15,293.15,0,0,287.71,1.0,1.0,2.21,287.71,284.95,307.16,298.48,301.66,298.29,287.71,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.33,410,123176.24,0,13864.34,1,279.37,285.51,301.48,308.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21194.66,0,2344.63,2274.52,0,3075.61,0.98,1,0,3,1,0
