time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18630900,297.96,297.15,293.15,0,0,287.72,1.0,1.0,0.44,298.71,297.15,293.15,0,0,287.72,1.0,1.0,0.47,298.41,297.15,293.15,0,0,287.72,1.0,1.0,0.34,297.88,297.15,293.15,0,0,287.72,1.0,1.0,0.47,297.24,297.15,293.15,0,0,287.72,1.0,1.0,2.21,287.72,284.95,307.17,298.48,301.66,298.28,287.72,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.56,410,123198.02,0,13857.64,1,279.37,285.51,301.48,308.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21201.62,0,2344.63,2274.52,0,3076.59,0.98,1,0,3,1,0
18631200,297.95,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.7,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.43,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.87,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.24,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,307.19,298.48,301.67,298.28,287.73,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.34,410,123291.54,0,13864.31,1,279.38,285.53,301.48,308.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21211.26,0,2344.63,2274.52,0,3079.02,0.98,1,0,3,1,0
18631500,297.94,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.69,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.44,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.87,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.23,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,307.2,298.47,301.67,298.28,287.73,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.58,410,123287.01,0,13857.58,1,279.38,285.53,301.47,308.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21211.61,0,2344.63,2274.52,0,3082.22,0.98,1,0,3,1,0
18631800,297.93,297.15,293.15,0,0,287.74,1.0,1.0,0.44,298.68,297.15,293.15,0,0,287.74,1.0,1.0,0.47,298.46,297.15,293.15,0,0,287.74,1.0,1.0,0.34,297.86,297.15,293.15,0,0,287.74,1.0,1.0,0.47,297.22,297.15,293.15,0,0,287.74,1.0,1.0,2.21,287.74,284.95,307.21,298.46,301.68,298.28,287.74,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.36,410,123357.88,0,13864.26,1,279.38,285.53,301.46,308.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21216.07,0,2344.63,2274.52,0,3085.85,0.98,1,0,3,1,0
18632100,297.92,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.66,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.47,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.85,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.22,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,307.22,298.45,301.67,298.27,287.73,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.59,410,123334.8,0,13857.52,1,279.38,285.53,301.45,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21212.72,0,2344.63,2274.52,0,3089.24,0.98,1,0,3,1,0
18632400,297.9,297.15,293.15,0,0,287.74,1.0,1.0,0.44,298.65,297.15,293.15,0,0,287.74,1.0,1.0,0.47,298.48,297.15,293.15,0,0,287.74,1.0,1.0,0.34,297.85,297.15,293.15,0,0,287.74,1.0,1.0,0.47,297.21,297.15,293.15,0,0,287.74,1.0,1.0,2.21,287.74,284.95,307.22,298.45,301.67,298.27,287.74,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.37,410,123391.65,0,13864.22,1,279.38,285.53,301.45,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21214.99,0,2344.63,2274.52,0,3092.04,0.98,1,0,3,1,0
18632700,297.89,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.63,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.49,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.84,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.2,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,307.22,298.44,301.66,298.26,287.73,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.6,410,123359.57,0,13857.48,1,279.37,285.52,301.44,308.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21211.04,0,2344.63,2274.52,0,3093.57,0.98,1,0,3,1,0
18633000,297.88,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.62,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.5,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.83,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.19,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,307.21,298.44,301.66,298.25,287.73,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.38,410,123412.56,0,13864.18,1,279.38,285.53,301.44,308.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21214.32,0,2344.63,2274.52,0,3093.5,0.98,1,0,3,1,0
18633300,297.86,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.6,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.51,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.82,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.19,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,307.18,298.45,301.64,298.25,287.73,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.61,410,123381.94,0,13857.45,1,279.38,285.53,301.44,308.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21213.01,0,2344.63,2274.52,0,3091.18,0.98,1,0,3,1,0
18633600,297.85,297.15,293.15,0,0,287.74,1.0,1.0,0.44,298.58,297.15,293.15,0,0,287.74,1.0,1.0,0.47,298.52,297.15,293.15,0,0,287.74,1.0,1.0,0.34,297.81,297.15,293.15,0,0,287.74,1.0,1.0,0.47,297.18,297.15,293.15,0,0,287.74,1.0,1.0,2.21,287.74,284.95,307.15,298.46,301.63,298.24,287.74,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.39,410,123441.65,0,13864.15,1,279.39,285.54,301.46,308.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21220.53,0,2344.63,2274.52,0,3086.3,0.98,1,0,3,1,0
18633900,297.83,297.15,293.15,0,0,287.74,1.0,1.0,0.44,298.57,297.15,293.15,0,0,287.74,1.0,1.0,0.47,298.53,297.15,293.15,0,0,287.74,1.0,1.0,0.34,297.8,297.15,293.15,0,0,287.74,1.0,1.0,0.47,297.17,297.15,293.15,0,0,287.74,1.0,1.0,2.21,287.74,284.95,307.1,298.47,301.6,298.23,287.74,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.61,410,123403.59,0,13857.43,1,279.39,285.54,301.47,308.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21223.01,0,2344.63,2274.52,0,3083.11,0.98,1,0,3,1,0
18634200,297.82,297.15,293.15,0,0,287.75,1.0,1.0,0.44,298.55,297.15,293.15,0,0,287.75,1.0,1.0,0.47,298.54,297.15,293.15,0,0,287.75,1.0,1.0,0.34,297.8,297.15,293.15,0,0,287.75,1.0,1.0,0.47,297.17,297.15,293.15,0,0,287.75,1.0,1.0,2.21,287.75,284.95,307.04,298.47,301.58,298.23,287.75,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.39,410,123444.08,0,13864.16,1,279.4,285.55,301.47,308.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21228.38,0,2344.63,2274.52,0,3083.7,0.98,1,0,3,1,0
18634500,297.81,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.53,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.54,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.78,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.16,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,306.97,298.46,301.54,298.22,287.73,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.61,410,123392.74,0,13857.46,1,279.39,285.54,301.46,308.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21223.71,0,2344.63,2274.52,0,3087.01,0.98,1,0,3,1,0
18634800,297.79,297.15,293.15,0,0,287.73,1.0,1.0,0.44,298.52,297.15,293.15,0,0,287.73,1.0,1.0,0.47,298.54,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.77,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.15,297.15,293.15,0,0,287.73,1.0,1.0,2.21,287.73,284.95,306.89,298.45,301.51,298.21,287.73,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.38,410,123419.32,0,13864.19,1,279.39,285.54,301.45,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21221.91,0,2344.63,2274.52,0,3092.71,0.98,1,0,3,1,0
18635100,297.77,297.15,293.15,0,0,287.71,1.0,1.0,0.44,298.5,297.15,293.15,0,0,287.71,1.0,1.0,0.47,298.54,297.15,293.15,0,0,287.71,1.0,1.0,0.34,297.76,297.15,293.15,0,0,287.71,1.0,1.0,0.47,297.13,297.15,293.15,0,0,287.71,1.0,1.0,2.21,287.71,284.95,306.8,298.43,301.47,298.19,287.71,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.6,410,123351.8,0,13857.49,1,279.37,285.52,301.43,308.18,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21210.58,0,2344.63,2274.52,0,3100.14,0.98,1,0,3,1,0
18635400,297.75,297.15,293.15,0,0,287.69,1.0,1.0,0.44,298.48,297.15,293.15,0,0,287.69,1.0,1.0,0.47,298.53,297.15,293.15,0,0,287.69,1.0,1.0,0.34,297.75,297.15,293.15,0,0,287.69,1.0,1.0,0.47,297.12,297.15,293.15,0,0,287.69,1.0,1.0,2.21,287.69,284.95,306.71,298.4,301.43,298.18,287.69,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.37,410,123363.06,0,13864.22,1,279.36,285.51,301.4,308.16,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21202.99,0,2344.63,2274.52,0,3108.99,0.98,1,0,3,1,0
18635700,297.73,297.15,293.15,0,0,287.66,1.0,1.0,0.44,298.45,297.15,293.15,0,0,287.66,1.0,1.0,0.47,298.53,297.15,293.15,0,0,287.66,1.0,1.0,0.34,297.73,297.15,293.15,0,0,287.66,1.0,1.0,0.47,297.11,297.15,293.15,0,0,287.66,1.0,0.99,2.21,287.66,284.95,306.62,298.37,301.38,298.17,287.66,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.59,410,123282.58,0,13857.53,1,279.34,285.48,301.37,308.13,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21187.11,0,2344.63,2274.52,0,3118.64,0.98,1,0,3,1,0
18636000,297.71,297.15,293.15,0,0,287.64,1.0,1.0,0.44,298.43,297.15,293.15,0,0,287.64,1.0,1.0,0.47,298.52,297.15,293.15,0,0,287.64,1.0,1.0,0.34,297.72,297.15,293.15,0,0,287.64,1.0,1.0,0.47,297.09,297.15,293.15,0,0,287.64,1.0,0.99,2.21,287.64,284.95,306.52,298.34,301.33,298.15,287.64,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.36,410,123282.1,0,13864.25,1,279.32,285.47,301.34,308.09,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21175.97,0,2344.63,2274.52,0,3128.76,0.98,1,0,3,1,0
18636300,297.69,297.15,293.15,0,0,287.61,1.0,1.0,0.44,298.41,297.15,293.15,0,0,287.61,1.0,1.0,0.47,298.51,297.15,293.15,0,0,287.61,1.0,1.0,0.34,297.7,297.15,293.15,0,0,287.61,1.0,1.0,0.47,297.08,297.15,293.15,0,0,287.61,1.0,0.99,2.21,287.61,284.95,306.42,298.31,301.28,298.13,287.61,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.59,410,123192.16,0,13857.56,1,279.3,285.44,301.31,308.06,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21157.75,0,2344.63,2274.52,0,3138.73,0.98,1,0,3,1,0
18636600,297.67,297.15,293.15,0,0,287.59,1.0,1.0,0.44,298.39,297.15,293.15,0,0,287.59,1.0,1.0,0.47,298.5,297.15,293.15,0,0,287.59,1.0,1.0,0.34,297.68,297.15,293.15,0,0,287.59,1.0,1.0,0.47,297.06,297.15,293.15,0,0,287.59,1.0,0.98,2.21,287.59,284.95,306.33,298.28,301.24,298.12,287.59,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.36,410,123184.54,0,13864.23,1,279.28,285.42,301.28,308.03,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21145.4,0,2344.63,2274.52,0,3148.22,0.98,1,0,3,1,0
18636900,297.64,297.15,293.15,0,0,287.56,1.0,1.0,0.44,298.37,297.15,293.15,0,0,287.56,1.0,1.0,0.47,298.48,297.15,293.15,0,0,287.56,1.0,1.0,0.34,297.67,297.15,293.15,0,0,287.56,1.0,1.0,0.47,297.05,297.15,293.15,0,0,287.56,1.0,0.98,2.21,287.56,284.95,306.24,298.25,301.19,298.1,287.56,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.59,410,123090.95,0,13857.55,1,279.26,285.39,301.25,307.99,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21127.27,0,2344.63,2274.52,0,3156.59,0.98,1,0,3,1,0
18637200,297.62,297.15,293.15,0,0,287.54,1.0,1.0,0.44,298.34,297.15,293.15,0,0,287.54,1.0,1.0,0.47,298.47,297.15,293.15,0,0,287.54,1.0,1.0,0.34,297.65,297.15,293.15,0,0,287.54,1.0,1.0,0.47,297.03,297.15,293.15,0,0,287.54,1.0,0.97,2.21,287.54,284.95,306.15,298.23,301.15,298.08,287.54,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.37,410,123082.94,0,13864.22,1,279.24,285.38,301.23,307.97,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21116.27,0,2344.63,2274.52,0,3163.51,0.98,1,0,3,1,0
18637500,297.6,297.15,293.15,0,0,287.51,1.0,1.0,0.44,298.32,297.15,293.15,0,0,287.51,1.0,1.0,0.47,298.45,297.15,293.15,0,0,287.51,1.0,1.0,0.34,297.63,297.15,293.15,0,0,287.51,1.0,1.0,0.47,297.01,297.15,293.15,0,0,287.51,1.0,0.97,2.21,287.51,284.95,306.07,298.21,301.1,298.06,287.51,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.6,410,122981.29,0,13857.48,1,279.22,285.35,301.21,307.94,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21099.84,0,2344.63,2274.52,0,3169.84,0.98,1,0,3,1,0
18637800,297.57,297.15,293.15,0,0,287.49,1.0,1.0,0.44,298.29,297.15,293.15,0,0,287.49,1.0,1.0,0.47,298.43,297.15,293.15,0,0,287.49,1.0,1.0,0.34,297.61,297.15,293.15,0,0,287.49,1.0,1.0,0.47,296.99,297.15,293.15,0,0,287.49,1.0,0.96,2.21,287.49,284.95,305.98,298.19,301.06,298.03,287.49,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.39,410,122957.43,0,13864.17,1,279.21,285.34,301.19,307.92,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21088.73,0,2344.63,2274.52,0,3176.38,0.98,1,0,3,1,0
18638100,297.54,297.15,293.15,0,0,287.46,1.0,1.0,0.44,298.27,297.15,293.15,0,0,287.46,1.0,1.0,0.47,298.4,297.15,293.15,0,0,287.46,1.0,1.0,0.34,297.59,297.15,293.15,0,0,287.46,1.0,1.0,0.47,296.97,297.15,293.15,0,0,287.46,1.0,0.95,2.21,287.46,284.95,305.9,298.16,301.01,298.01,287.46,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.62,410,122844.77,0,13857.42,1,279.19,285.31,301.17,307.89,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21070.92,0,2344.63,2274.52,0,3182.87,0.98,1,0,3,1,0
18638400,297.51,297.15,293.15,0,0,287.44,1.0,1.0,0.44,298.24,297.15,293.15,0,0,287.44,1.0,1.0,0.47,298.38,297.15,293.15,0,0,287.44,1.0,1.0,0.34,297.57,297.15,293.15,0,0,287.44,1.0,1.0,0.47,296.95,297.15,293.15,0,0,287.44,1.0,0.95,2.21,287.44,284.95,305.82,298.14,300.96,297.98,287.44,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.41,410,122813.63,0,13864.08,1,279.17,285.29,301.14,307.87,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21058.73,0,2344.63,2274.52,0,3189.5,0.98,1,0,3,1,0
18638700,297.49,297.15,293.15,0,0,287.4,1.0,1.0,0.44,298.21,297.15,293.15,0,0,287.4,1.0,1.0,0.47,298.35,297.15,293.15,0,0,287.4,1.0,1.0,0.34,297.54,297.15,293.15,0,0,287.4,1.0,1.0,0.47,296.93,297.15,293.15,0,0,287.4,1.0,0.94,2.21,287.4,284.95,305.73,298.12,300.91,297.95,287.4,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.64,410,122694.81,0,13857.34,1,279.15,285.26,301.12,307.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21040.02,0,2344.63,2274.52,0,3196.11,0.98,1,0,3,1,0
18639000,297.46,297.15,293.15,0,0,287.38,1.0,1.0,0.44,298.18,297.15,293.15,0,0,287.38,1.0,1.0,0.47,298.33,297.15,293.15,0,0,287.38,1.0,1.0,0.34,297.52,297.15,293.15,0,0,287.38,1.0,1.0,0.47,296.9,297.15,293.15,0,0,287.38,1.0,0.93,2.21,287.38,284.95,305.65,298.1,300.86,297.93,287.38,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.43,410,122658.13,0,13864.02,1,279.13,285.24,301.1,307.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21027.0,0,2344.63,2274.52,0,3202.86,0.98,1,0,3,1,0
18639300,297.42,297.15,293.15,0,0,287.35,1.0,1.0,0.44,298.15,297.15,293.15,0,0,287.35,1.0,1.0,0.47,298.3,297.15,293.15,0,0,287.35,1.0,1.0,0.34,297.5,297.15,293.15,0,0,287.35,1.0,1.0,0.47,296.88,297.15,293.15,0,0,287.35,1.0,0.92,2.21,287.35,284.95,305.57,298.08,300.81,297.9,287.35,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.66,410,122533.01,0,13857.28,1,279.11,285.22,301.08,307.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21007.5,0,2344.63,2274.52,0,3209.59,0.98,1,0,3,1,0
18639600,297.39,297.15,293.15,0,0,287.33,1.0,1.0,0.44,298.12,297.15,293.15,0,0,287.33,1.0,1.0,0.47,298.26,297.15,293.15,0,0,287.33,1.0,1.0,0.34,297.47,297.15,293.15,0,0,287.33,1.0,1.0,0.47,296.86,297.15,293.15,0,0,287.33,1.0,0.91,2.21,287.33,284.95,305.48,298.05,300.76,297.87,287.33,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.44,410,122489.82,0,13863.94,1,279.09,285.19,301.05,307.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20993.57,0,2344.63,2274.52,0,3216.45,0.98,1,0,3,1,0
18639900,297.36,297.15,293.15,0,0,287.29,1.0,1.0,0.44,298.09,297.15,293.15,0,0,287.29,1.0,1.0,0.47,298.23,297.15,293.15,0,0,287.29,1.0,1.0,0.34,297.45,297.15,293.15,0,0,287.29,1.0,1.0,0.47,296.83,297.15,293.15,0,0,287.29,1.0,0.89,2.21,287.29,284.95,305.4,298.03,300.71,297.84,287.29,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.68,410,122359.7,0,13857.21,1,279.07,285.16,301.03,307.73,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20973.29,0,2344.63,2274.52,0,3223.3,0.98,1,0,3,1,0
18640200,297.33,297.15,293.15,0,0,287.27,1.0,1.0,0.44,298.05,297.15,293.15,0,0,287.27,1.0,1.0,0.47,298.19,297.15,293.15,0,0,287.27,1.0,1.0,0.34,297.42,297.15,293.15,0,0,287.27,1.0,1.0,0.47,296.81,297.15,293.15,0,0,287.27,1.0,0.88,2.21,287.27,284.95,305.32,298.01,300.66,297.8,287.27,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.46,410,122312.28,0,13863.92,1,279.05,285.14,301.01,307.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20958.75,0,2344.63,2274.52,0,3230.3,0.98,1,0,3,1,0
18640500,297.29,297.15,293.15,0,0,287.23,1.0,1.0,0.44,298.02,297.15,293.15,0,0,287.23,1.0,1.0,0.47,298.16,297.15,293.15,0,0,287.23,1.0,1.0,0.34,297.39,297.15,293.15,0,0,287.23,1.0,1.0,0.47,296.78,297.15,293.15,0,0,287.23,1.0,0.87,2.21,287.23,284.95,305.23,297.98,300.61,297.77,287.23,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.69,410,122177.67,0,13857.16,1,279.02,285.11,300.98,307.67,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20937.85,0,2344.63,2274.52,0,3237.28,0.98,1,0,3,1,0
18640800,297.26,297.15,293.15,0,0,287.2,1.0,1.0,0.44,297.99,297.15,293.15,0,0,287.2,1.0,1.0,0.47,298.12,297.15,293.15,0,0,287.2,1.0,1.0,0.34,297.36,297.15,293.15,0,0,287.2,1.0,1.0,0.47,296.75,297.15,293.15,0,0,287.2,1.0,0.85,2.21,287.2,284.95,305.15,297.96,300.56,297.74,287.2,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.47,410,122125.9,0,13863.86,1,279.0,285.09,300.96,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20922.68,0,2344.63,2274.52,0,3244.41,0.98,1,0,3,1,0
18641100,297.23,297.15,293.15,0,0,287.17,1.0,1.0,0.44,297.95,297.15,293.15,0,0,287.17,1.0,1.0,0.47,298.08,297.15,293.15,0,0,287.17,1.0,1.0,0.34,297.33,297.15,293.15,0,0,287.17,1.0,1.0,0.47,296.72,297.15,293.15,0,0,287.17,1.0,0.84,2.21,287.17,284.95,305.02,297.95,300.48,297.7,287.17,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.7,410,122024.86,0,13857.13,1,278.98,285.07,300.95,307.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20904.94,0,2344.63,2274.52,0,3242.1,0.98,1,0,3,1,0
18641400,297.19,297.15,293.15,0,0,287.17,1.0,1.0,0.44,297.92,297.15,293.15,0,0,287.17,1.0,1.0,0.47,298.04,297.15,293.15,0,0,287.17,1.0,1.0,0.34,297.3,297.15,293.15,0,0,287.17,1.0,1.0,0.47,296.7,297.15,293.15,0,0,287.17,1.0,0.82,2.21,287.17,284.95,304.8,297.98,300.38,297.67,287.17,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.48,410,122028.35,0,13863.82,1,278.99,285.07,300.98,307.65,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20905.42,0,2344.63,2274.52,0,3228.95,0.98,1,0,3,1,0
18641700,297.16,297.15,293.15,0,0,287.16,1.0,1.0,0.44,297.89,297.15,293.15,0,0,287.16,1.0,1.0,0.47,298.0,297.15,293.15,0,0,287.16,1.0,1.0,0.34,297.27,297.15,293.15,0,0,287.16,1.0,1.0,0.47,296.67,297.15,293.15,0,0,287.16,1.0,0.8,2.21,287.16,284.95,304.5,298.03,300.24,297.63,287.16,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.71,410,121958.41,0,13857.08,1,279.0,285.08,301.03,307.69,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20909.78,0,2344.63,2274.52,0,3209.68,0.98,1,0,3,1,0
18642000,297.13,297.15,293.15,0,0,287.17,1.0,1.0,0.44,297.85,297.15,293.15,0,0,287.17,1.0,1.0,0.47,297.96,297.15,293.15,0,0,287.17,1.0,1.0,0.34,297.25,297.15,293.15,0,0,287.17,1.0,1.0,0.47,296.65,297.15,293.15,0,0,287.17,1.0,0.79,2.21,287.17,284.95,304.15,298.09,300.09,297.6,287.17,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.49,410,121985.86,0,13863.78,1,279.03,285.11,301.09,307.75,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20926.74,0,2344.63,2274.52,0,3188.26,0.98,1,0,3,1,0
18642300,297.1,297.15,293.15,0,0,287.18,1.0,0.99,0.44,297.82,297.15,293.15,0,0,287.18,1.0,1.0,0.47,297.91,297.15,293.15,0,0,287.18,1.0,1.0,0.34,297.22,297.15,293.15,0,0,287.18,1.0,1.0,0.47,296.63,297.15,293.15,0,0,287.18,1.0,0.77,2.21,287.18,284.95,303.76,298.15,299.92,297.57,287.18,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.72,410,121934.33,0,13857.07,1,279.06,285.14,301.15,307.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20940.51,0,2344.63,2274.52,0,3167.77,0.98,1,0,3,1,0
18642600,297.07,297.15,293.15,0,0,287.19,1.0,0.99,0.44,297.79,297.15,293.15,0,0,287.19,1.0,1.0,0.47,297.87,297.15,293.15,0,0,287.19,1.0,1.0,0.34,297.19,297.15,293.15,0,0,287.19,1.0,1.0,0.47,296.6,297.15,293.15,0,0,287.19,1.0,0.75,2.21,287.19,284.95,303.34,298.21,299.74,297.53,287.19,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.5,410,121970.32,0,13863.75,1,279.09,285.17,301.2,307.87,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20960.03,0,2344.63,2274.52,0,3150.77,0.98,1,0,3,1,0
18642900,297.03,297.15,293.15,0,0,287.19,1.0,0.98,0.44,297.76,297.15,293.15,0,0,287.19,1.0,1.0,0.47,297.83,297.15,293.15,0,0,287.19,1.0,1.0,0.34,297.16,297.15,293.15,0,0,287.19,1.0,1.0,0.47,296.58,297.15,293.15,0,0,287.19,1.0,0.73,2.21,287.19,284.95,302.91,298.25,299.55,297.5,287.19,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.72,410,121917.69,0,13857.04,1,279.11,285.18,301.24,307.91,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20970.26,0,2344.63,2274.52,0,3138.67,0.98,1,0,3,1,0
18643200,297.0,297.15,293.15,0,0,287.18,1.0,0.97,0.44,297.72,297.15,293.15,0,0,287.18,1.0,1.0,0.47,297.79,297.15,293.15,0,0,287.18,1.0,1.0,0.34,297.12,297.15,293.15,0,0,287.18,1.0,1.0,0.47,296.55,297.15,293.15,0,0,287.18,1.0,0.71,2.21,287.18,284.95,302.48,298.27,299.37,297.46,287.18,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.5,410,121945.05,0,13863.75,1,279.13,285.2,301.27,307.94,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20981.86,0,2344.63,2274.52,0,3132.36,0.98,1,0,3,1,0
18643500,296.97,297.15,293.15,0,0,287.16,1.0,0.97,0.44,297.69,297.15,293.15,0,0,287.16,1.0,1.0,0.47,297.75,297.15,293.15,0,0,287.16,1.0,1.0,0.34,297.09,297.15,293.15,0,0,287.16,1.0,0.99,0.47,296.53,297.15,293.15,0,0,287.16,1.0,0.69,2.21,287.16,284.95,302.08,298.28,299.2,297.43,287.16,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.21,1.0,1.0,0,202.73,410,121876.51,0,13857.04,1,279.13,285.2,301.28,307.95,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20981.12,0,2344.63,2274.52,0,3131.72,0.98,1,0,3,1,0
18643800,296.93,297.15,293.15,0,0,287.14,1.0,0.96,0.44,297.65,297.15,293.15,0,0,287.14,1.0,1.0,0.47,297.7,297.15,293.15,0,0,287.14,1.0,1.0,0.34,297.06,297.15,293.15,0,0,287.14,1.0,0.99,0.47,296.5,297.15,293.15,0,0,287.14,1.0,0.66,2.21,287.14,284.95,301.71,298.26,299.03,297.39,287.14,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.5,410,121883.52,0,13863.72,1,279.12,285.2,301.27,307.94,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20980.36,0,2344.63,2274.52,0,3136.38,0.98,1,0,3,1,0
18644100,296.89,297.15,293.15,0,0,287.11,1.0,0.94,0.44,297.62,297.15,293.15,0,0,287.11,1.0,1.0,0.47,297.66,297.15,293.15,0,0,287.11,1.0,1.0,0.34,297.02,297.15,293.15,0,0,287.11,1.0,0.98,0.47,296.47,297.15,293.15,0,0,287.11,1.0,0.64,2.21,287.11,284.95,301.4,298.24,298.89,297.35,287.11,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.21,1.0,1.0,0,202.73,410,121791.38,0,13857.06,1,279.11,285.18,301.24,307.91,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20967.26,0,2344.63,2274.52,0,3145.31,0.98,1,0,3,1,0
18644400,296.86,303.15,285.15,0,0,287.08,1.0,0.0,0.44,297.58,303.15,285.15,0,0,287.08,1.0,0.0,0.47,297.62,303.15,285.15,0,0,287.08,1.0,0.0,0.34,296.99,303.15,285.15,0,0,287.08,1.0,0.0,0.47,296.44,303.15,285.15,0,0,287.08,1.0,0.0,2.21,287.08,294.15,301.15,298.21,298.77,297.31,287.08,0,0.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,0.0,0.0,0,203.5,60,7788.77,0,13863.72,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.07,0,0.0,0.0,0,0,4,0,0
18644700,298.51,303.15,285.15,0,0,289.6,0.0,0.0,0.0,298.92,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.05,303.15,285.15,0,0,289.6,0.0,0.0,0.0,298.3,303.15,285.15,0,0,289.6,0.0,0.0,0.0,297.91,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,300.94,298.17,298.27,297.29,285.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,129.91,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645000,299.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.58,303.15,285.15,0,0,289.6,0.0,0.0,0.0,298.84,303.15,285.15,0,0,289.6,0.0,0.0,0.0,298.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,300.74,298.12,298.27,297.29,285.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.28,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645300,299.35,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.7,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,298.9,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,300.55,298.08,298.27,297.29,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.34,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645600,299.51,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.25,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,300.36,298.04,298.27,297.29,286.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.3,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645900,299.59,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.34,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.16,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,300.18,298.0,298.27,297.29,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.52,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646200,299.64,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.12,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.39,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.21,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,300.0,297.95,298.27,297.29,286.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.01,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646500,299.68,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.25,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,299.84,297.91,298.27,297.29,286.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.73,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646800,299.7,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.28,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,299.68,297.87,298.27,297.29,286.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.66,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647100,299.72,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.18,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.3,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,299.53,297.83,298.27,297.29,286.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.76,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647400,299.74,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.31,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,299.39,297.79,298.27,297.29,287.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.0,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647700,299.75,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.33,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,299.27,297.75,298.27,297.29,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.37,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648000,299.76,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.34,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,299.15,297.71,298.27,297.29,287.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.84,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648300,299.77,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.35,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,299.04,297.67,298.27,297.29,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.39,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648600,299.78,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.36,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.92,297.64,298.27,297.29,287.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.01,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648900,299.79,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.37,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.81,297.6,298.27,297.29,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.69,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649200,299.79,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.38,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.69,297.56,298.27,297.29,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.43,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649500,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.38,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.58,297.53,298.27,297.29,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.2,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649800,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.39,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.48,297.5,298.27,297.29,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.01,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650100,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.39,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.39,297.47,298.27,297.29,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.85,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650400,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.31,297.44,298.27,297.29,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.72,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650700,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.24,297.42,298.27,297.29,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651000,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.19,297.4,298.27,297.29,287.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651300,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.16,297.39,298.27,297.29,287.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.43,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651600,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.36,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651900,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.31,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652200,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.26,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652500,299.82,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652800,299.82,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653100,299.82,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653400,299.82,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653700,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654000,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654300,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654600,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654900,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655200,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655500,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.15,297.39,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655800,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.16,297.4,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656100,299.81,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.18,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.17,297.41,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656400,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.18,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.19,297.43,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656700,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.2,297.44,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657000,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.21,297.45,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657300,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.22,297.46,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657600,299.8,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.22,297.46,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657900,299.79,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.22,297.46,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18658200,299.79,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.15,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.6,0.0,0.0,0.0,290.03,294.15,298.21,297.45,298.27,297.29,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
