time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18687600,299.92,297.15,293.15,0,0,289.6,0.0,0.05,0.0,299.91,297.15,293.15,0,0,289.6,0.0,0.05,0.0,299.94,297.15,293.15,0,0,289.6,0.0,0.05,0.0,299.58,297.15,293.15,0,0,289.6,0.0,0.05,0.0,299.49,297.15,293.15,0,0,289.6,0.0,0.05,0.0,290.03,284.95,298.15,297.39,298.27,297.29,287.39,1,0.1,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,1,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687900,299.78,297.15,293.15,0,0,292.52,0.57,0.05,0.05,299.77,297.15,293.15,0,0,292.52,0.57,0.05,0.05,299.8,297.15,293.15,0,0,292.52,0.57,0.05,0.04,299.44,297.15,293.15,0,0,292.52,0.57,0.05,0.05,299.34,297.15,293.15,0,0,292.52,0.57,0.05,0.23,292.62,284.95,298.33,297.41,299.12,299.74,292.87,1,0.15,0.17,0.17,1.0,1,0.61,0.03,0.58,-0.24,0.0,0.0,0,20.59,60,3058.14,0,34.24,1,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18688200,299.81,297.15,293.15,0,0,295.47,0.5,0.05,0.05,299.77,297.15,293.15,0,0,295.47,0.5,0.05,0.05,299.79,297.15,293.15,0,0,295.47,0.5,0.05,0.04,299.42,297.15,293.15,0,0,295.47,0.5,0.05,0.05,299.32,297.15,293.15,0,0,295.47,0.5,0.05,0.23,295.54,284.95,298.53,297.45,298.81,299.74,295.71,1,0.19,1.0,1.0,0.36,1,0.62,0.49,0.13,0.22,0.0,0.0,0,37.4,60,1561.92,0,52.65,1,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18688500,299.87,297.15,293.15,0,0,297.54,0.88,0.3,0.09,299.78,297.15,293.15,0,0,297.54,0.88,0.29,0.1,299.81,297.15,293.15,0,0,297.54,0.88,0.29,0.07,299.46,297.15,293.15,0,0,297.54,0.88,0.26,0.1,299.36,297.15,293.15,0,0,297.54,0.88,0.25,0.47,297.57,284.95,298.76,297.51,298.76,299.77,297.65,1,0.22,1.0,1.0,0.0,1,1.24,1.24,0.0,0.74,0.0,0.0,0,13.34,68,1096.5,0,136.84,1,279.09,285.16,301.21,307.88,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18688800,299.92,297.15,293.15,0,0,296.98,0.94,0.39,0.13,299.81,297.15,293.15,0,0,296.98,0.94,0.38,0.14,299.83,297.15,293.15,0,0,296.98,0.94,0.38,0.1,299.48,297.15,293.15,0,0,296.98,0.94,0.33,0.14,299.37,297.15,293.15,0,0,296.98,0.94,0.32,0.67,296.65,284.95,299.0,297.58,299.0,299.81,295.55,1,0.31,1.0,1.0,0.0,1,1.78,1.78,0.0,1.09,1.0,1.0,0,22.31,108,29532.77,0,389.69,1,279.54,297.54,303.39,306.71,293.15,293.15,283.15,1675.95,18000,313.15,0,18000,1,0,0,0,1,0.29,1,0,1.0,0.97,0.97,0,5.02,5.02,0,0,0,0,10259.77,0,19.84,2245.76,0,89.82,0.2,1,0,3,1,0
18689100,299.38,297.15,293.15,0,0,290.33,0.98,0.42,0.19,299.35,297.15,293.15,0,0,290.33,0.98,0.41,0.2,299.33,297.15,293.15,0,0,290.33,0.98,0.41,0.15,299.01,297.15,293.15,0,0,290.33,0.98,0.36,0.2,298.84,297.15,293.15,0,0,290.33,0.98,0.33,0.96,290.33,284.95,299.26,297.66,299.26,299.3,290.33,1,0.44,1.0,1.0,0.0,1,2.57,2.57,0.0,1.59,1.0,1.0,0,40.72,168,64936.14,0,1151.0,1,283.05,289.51,300.93,304.31,293.15,293.15,283.15,9051.0,21240,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,2.4,2.4,0,5.12,5.12,0,0,0,0,10701.73,0,295.57,2274.52,0,1637.13,0.49,1,0,3,1,0
18689400,298.97,297.15,293.15,0,0,290.6,1.0,0.44,0.26,298.96,297.15,293.15,0,0,290.6,1.0,0.44,0.28,298.92,297.15,293.15,0,0,290.6,1.0,0.43,0.21,298.62,297.15,293.15,0,0,290.6,1.0,0.37,0.28,298.37,297.15,293.15,0,0,290.6,1.0,0.33,1.32,290.61,284.95,299.52,297.75,299.52,298.9,290.62,1,0.6,1.0,1.0,0.0,1,3.52,3.52,0.0,2.17,1.0,1.0,0,73.17,208,86825.28,0,2929.61,1,283.15,289.46,300.9,305.46,293.15,293.15,283.15,16851.81,23400,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,3.28,3.28,0,5.12,5.12,0,0,0,0,13200.65,0,750.91,2274.52,0,2400.36,0.67,1,0,3,1,0
18689700,298.48,297.15,293.15,0,0,289.32,0.99,0.45,0.4,298.52,297.15,293.15,0,0,289.32,0.99,0.44,0.42,298.45,297.15,293.15,0,0,289.32,0.99,0.44,0.31,298.22,297.15,293.15,0,0,289.32,0.93,0.37,0.35,297.96,297.15,293.15,0,0,289.32,0.89,0.32,1.47,289.32,284.95,299.8,297.84,298.96,298.44,289.32,1,0.76,0.33,0.33,1.0,1,4.44,1.18,3.26,-0.51,1.0,1.0,0,133.82,268,76738.83,0,6013.49,1,283.15,287.98,300.77,304.89,293.15,293.15,283.15,22569.56,26640,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,3.8,3.8,0,5.12,5.12,0,0,0,0,12002.83,0,1163.87,2274.52,0,2367.46,0.78,1,0,3,1,0
18690000,298.19,297.15,293.15,0,0,289.26,0.82,0.46,0.41,298.22,297.15,293.15,0,0,289.26,0.82,0.45,0.43,298.17,297.15,293.15,0,0,289.26,0.82,0.44,0.31,297.99,297.15,293.15,0,0,289.26,0.78,0.38,0.36,297.72,297.15,293.15,0,0,289.26,0.74,0.32,1.48,289.26,284.95,300.08,297.93,298.98,298.15,289.26,1,0.82,0.58,0.58,1.0,1,4.5,1.94,2.56,0.23,1.0,1.0,0,248.89,274,82174.28,0,7111.59,1,283.15,287.92,300.95,305.3,293.15,293.15,283.15,26434.96,28800,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.11,4.11,0,5.12,5.12,0,0,0,0,12664.82,0,1475.33,2274.52,0,2358.69,0.84,1,0,3,1,0
18690300,298.08,297.15,293.15,0,0,289.04,0.85,0.48,0.43,298.1,297.15,293.15,0,0,289.04,0.85,0.47,0.45,298.05,297.15,293.15,0,0,289.04,0.84,0.46,0.33,297.88,297.15,293.15,0,0,289.04,0.8,0.4,0.38,297.61,297.15,293.15,0,0,289.04,0.75,0.33,1.5,289.04,284.95,300.35,298.01,298.92,298.04,289.04,1,0.83,0.44,0.44,1.0,1,4.62,1.6,3.02,-0.15,1.0,1.0,0,236.97,238,82948.04,0,7522.27,1,283.15,287.69,301.01,305.46,293.15,293.15,283.15,29813.5,32040,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12794.76,0,1767.01,2274.52,0,2419.46,0.89,1,0,3,1,0
18690600,298.0,297.15,293.15,0,0,289.01,0.89,0.5,0.45,298.01,297.15,293.15,0,0,289.01,0.89,0.49,0.47,297.96,297.15,293.15,0,0,289.01,0.88,0.48,0.34,297.81,297.15,293.15,0,0,289.01,0.84,0.41,0.39,297.53,297.15,293.15,0,0,289.01,0.79,0.33,1.52,289.01,284.95,300.63,298.09,298.97,297.95,289.01,1,0.83,0.43,0.43,1.0,1,4.74,1.61,3.13,-0.18,1.0,1.0,0,209.33,214,85621.57,0,7809.36,1,283.15,287.63,301.1,305.69,293.15,293.15,283.15,32618.28,34200,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,13138.73,0,2022.15,2274.52,0,2459.5,0.94,1,0,3,1,0
18690900,297.93,297.15,293.15,0,0,288.8,0.97,0.52,0.46,297.93,297.15,293.15,0,0,288.8,0.96,0.51,0.48,297.88,297.15,293.15,0,0,288.8,0.95,0.5,0.35,297.74,297.15,293.15,0,0,288.8,0.9,0.42,0.4,297.47,297.15,293.15,0,0,288.81,0.84,0.34,1.54,288.8,284.95,300.89,298.15,299.03,297.88,288.8,1,0.84,0.39,0.39,1.0,1,4.86,1.48,3.37,-0.36,1.0,1.0,0,180.55,178,90464.59,0,8063.71,1,282.79,287.38,301.19,306.12,293.15,293.15,282.75,34994.63,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,13957.9,0,2247.1,2274.52,0,2563.65,0.97,1,0,3,1,0
18691200,297.83,297.15,293.15,0,0,288.44,0.95,0.53,0.48,297.84,297.15,293.15,0,0,288.44,0.95,0.53,0.5,297.78,297.15,293.15,0,0,288.44,0.94,0.51,0.36,297.66,297.15,293.15,0,0,288.44,0.89,0.43,0.41,297.39,297.15,293.15,0,0,288.44,0.82,0.34,1.55,288.44,284.95,301.15,298.21,299.07,297.79,288.44,1,0.86,0.36,0.36,1.0,1,4.94,1.41,3.53,-0.46,1.0,1.0,0,194.59,214,95959.77,0,8553.03,1,282.16,286.96,301.23,306.41,293.15,293.15,282.15,35714.61,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,14675.53,0,2316.81,2274.52,0,2691.62,0.98,1,0,3,1,0
18691500,297.73,297.15,293.15,0,0,287.98,0.9,0.54,0.49,297.74,297.15,293.15,0,0,287.98,0.9,0.54,0.51,297.67,297.15,293.15,0,0,287.98,0.89,0.52,0.36,297.57,297.15,293.15,0,0,287.98,0.84,0.44,0.42,297.31,297.15,293.15,0,0,287.98,0.77,0.34,1.55,287.98,284.95,301.41,298.25,299.1,297.69,287.98,1,0.88,0.33,0.33,1.0,1,5.0,1.32,3.69,-0.58,1.0,1.0,0,238.55,268,102424.74,0,9211.92,1,281.29,286.42,301.27,306.88,293.15,293.15,281.25,35919.49,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,16015.72,0,2336.77,2274.52,0,2812.31,0.98,1,0,3,1,0
18691800,297.64,297.15,293.15,0,0,287.6,0.86,0.55,0.5,297.64,297.15,293.15,0,0,287.6,0.86,0.55,0.52,297.58,297.15,293.15,0,0,287.6,0.85,0.52,0.37,297.49,297.15,293.15,0,0,287.6,0.8,0.44,0.42,297.24,297.15,293.15,0,0,287.6,0.74,0.34,1.54,287.6,284.95,301.67,298.28,299.14,297.59,287.6,1,0.91,0.31,0.31,1.0,1,5.04,1.24,3.8,-0.67,1.0,1.0,0,286.26,304,106770.76,0,9798.2,1,280.66,285.98,301.29,307.09,293.15,293.15,280.65,35977.32,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,16795.07,0,2342.42,2274.52,0,2889.54,0.98,1,0,3,1,0
18692100,297.54,297.15,293.15,0,0,287.08,0.85,0.55,0.5,297.55,297.15,293.15,0,0,287.08,0.85,0.55,0.53,297.48,297.15,293.15,0,0,287.08,0.84,0.53,0.37,297.41,297.15,293.15,0,0,287.08,0.79,0.45,0.43,297.17,297.15,293.15,0,0,287.08,0.72,0.33,1.53,287.08,284.95,301.95,298.31,299.19,297.5,287.07,1,0.91,0.29,0.29,1.0,1,5.04,1.15,3.89,-0.76,1.0,1.0,0,304.52,298,112153.04,0,9951.79,1,279.79,285.4,301.33,307.51,293.15,293.15,279.75,35993.62,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18366.15,0,2344.01,2274.52,0,2974.99,0.98,1,0,3,1,0
18692400,297.46,297.15,293.15,0,0,286.61,0.86,0.56,0.5,297.47,297.15,293.15,0,0,286.61,0.86,0.55,0.53,297.4,297.15,293.15,0,0,286.61,0.85,0.53,0.37,297.33,297.15,293.15,0,0,286.62,0.8,0.45,0.43,297.1,297.15,293.15,0,0,286.62,0.73,0.33,1.5,286.61,284.95,302.22,298.33,299.25,297.42,286.61,1,0.9,0.28,0.28,1.0,1,5.0,1.07,3.93,-0.82,1.0,1.0,0,286.33,274,115264.98,0,9601.96,1,279.16,284.9,301.34,307.66,293.15,293.15,279.15,35998.2,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19185.13,0,2344.46,2274.52,0,3024.92,0.98,1,0,3,1,0
18692700,297.39,297.15,293.15,0,0,286.23,0.88,0.56,0.51,297.4,297.15,293.15,0,0,286.23,0.88,0.56,0.53,297.32,297.15,293.15,0,0,286.23,0.87,0.53,0.37,297.28,297.15,293.15,0,0,286.23,0.82,0.44,0.43,297.06,297.15,293.15,0,0,286.23,0.74,0.32,1.46,286.23,284.95,302.5,298.35,299.31,297.35,286.23,1,0.88,0.26,0.26,1.0,1,4.94,1.0,3.95,-0.88,1.0,1.0,0,258.85,238,117036.11,0,9110.17,1,278.67,284.5,301.35,307.79,293.15,293.15,278.25,35999.5,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20452.19,0,2344.58,2274.52,0,3052.83,0.98,1,0,3,1,0
18693000,297.36,297.15,293.15,0,0,286.11,0.92,0.56,0.51,297.37,297.15,293.15,0,0,286.11,0.92,0.56,0.53,297.29,297.15,293.15,0,0,286.11,0.9,0.53,0.37,297.25,297.15,293.15,0,0,286.11,0.85,0.45,0.43,297.04,297.15,293.15,0,0,286.11,0.76,0.31,1.43,286.11,284.95,302.77,298.36,299.4,297.32,286.11,1,0.86,0.25,0.25,1.0,1,4.91,0.94,3.97,-0.92,1.0,1.0,0,227.28,214,116366.24,0,8681.45,1,278.58,284.38,301.36,307.76,293.15,293.15,278.15,35999.86,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20352.93,0,2344.62,2274.52,0,3039.06,0.98,1,0,3,1,0
18693300,297.35,297.15,293.15,0,0,286.03,0.97,0.57,0.51,297.35,297.15,293.15,0,0,286.03,0.96,0.57,0.54,297.27,297.15,293.15,0,0,286.03,0.94,0.53,0.37,297.24,297.15,293.15,0,0,286.03,0.89,0.45,0.43,297.03,297.15,293.15,0,0,286.03,0.79,0.31,1.41,286.03,284.95,303.04,298.37,299.49,297.31,286.03,1,0.85,0.24,0.24,1.0,1,4.88,0.88,4.0,-0.97,1.0,1.0,0,199.41,193,115821.98,0,8345.75,1,278.52,284.29,301.37,307.73,293.15,293.15,278.15,35999.96,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20280.6,0,2344.63,2274.52,0,3029.1,0.98,1,0,3,1,0
18693600,297.34,297.15,293.15,0,0,285.97,0.97,0.57,0.52,297.33,297.15,293.15,0,0,285.97,0.97,0.57,0.54,297.25,297.15,293.15,0,0,285.97,0.94,0.53,0.37,297.23,297.15,293.15,0,0,285.97,0.89,0.45,0.43,297.03,297.15,293.15,0,0,285.97,0.78,0.31,1.39,285.97,284.95,303.3,298.37,299.58,297.29,285.97,1,0.85,0.22,0.22,1.0,1,4.88,0.84,4.04,-1.01,1.0,1.0,0,198.58,199,115452.13,0,8308.67,1,278.47,284.23,301.37,307.71,293.15,293.15,278.15,35999.99,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20229.65,0,2344.63,2274.52,0,3022.73,0.98,1,0,3,1,0
18693900,297.33,297.15,293.15,0,0,285.93,0.96,0.58,0.52,297.32,297.15,293.15,0,0,285.93,0.96,0.58,0.55,297.24,297.15,293.15,0,0,285.93,0.94,0.54,0.38,297.22,297.15,293.15,0,0,285.93,0.88,0.45,0.43,297.03,297.15,293.15,0,0,285.93,0.77,0.3,1.38,285.93,284.95,303.54,298.37,299.67,297.29,285.93,1,0.85,0.21,0.21,1.0,1,4.87,0.79,4.08,-1.05,1.0,1.0,0,204.68,208,115150.23,0,8345.59,1,278.44,284.18,301.37,307.69,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20189.45,0,2344.63,2274.52,0,3018.86,0.98,1,0,3,1,0
18694200,297.33,297.15,293.15,0,0,285.9,0.95,0.58,0.53,297.31,297.15,293.15,0,0,285.9,0.95,0.58,0.55,297.23,297.15,293.15,0,0,285.9,0.92,0.54,0.38,297.22,297.15,293.15,0,0,285.9,0.87,0.45,0.43,297.04,297.15,293.15,0,0,285.9,0.76,0.3,1.36,285.9,284.95,303.77,298.36,299.75,297.28,285.9,1,0.85,0.2,0.2,1.0,1,4.87,0.76,4.11,-1.09,1.0,1.0,0,211.87,214,114900.72,0,8397.31,1,278.41,284.13,301.36,307.68,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20155.61,0,2344.63,2274.52,0,3016.18,0.98,1,0,3,1,0
18694500,297.32,297.15,293.15,0,0,285.87,0.95,0.59,0.53,297.31,297.15,293.15,0,0,285.87,0.94,0.58,0.55,297.22,297.15,293.15,0,0,285.87,0.91,0.54,0.38,297.21,297.15,293.15,0,0,285.87,0.86,0.45,0.43,297.04,297.15,293.15,0,0,285.87,0.75,0.3,1.35,285.87,284.95,303.97,298.36,299.83,297.27,285.87,1,0.86,0.19,0.19,1.0,1,4.87,0.72,4.15,-1.12,1.0,1.0,0,219.19,223,114698.75,0,8455.87,1,278.38,284.1,301.36,307.66,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20127.56,0,2344.63,2274.52,0,3013.89,0.98,1,0,3,1,0
18694800,297.32,297.15,293.15,0,0,285.85,0.94,0.59,0.54,297.3,297.15,293.15,0,0,285.85,0.94,0.59,0.56,297.21,297.15,293.15,0,0,285.85,0.91,0.54,0.38,297.21,297.15,293.15,0,0,285.85,0.86,0.46,0.43,297.05,297.15,293.15,0,0,285.85,0.74,0.29,1.34,285.85,284.95,304.15,298.36,299.89,297.27,285.85,1,0.86,0.19,0.19,1.0,1,4.87,0.69,4.18,-1.15,1.0,1.0,0,226.52,232,114542.3,0,8521.28,1,278.36,284.07,301.36,307.65,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20105.42,0,2344.63,2274.52,0,3011.29,0.98,1,0,3,1,0
18695100,297.31,297.15,293.15,0,0,285.83,0.93,0.6,0.54,297.3,297.15,293.15,0,0,285.83,0.93,0.59,0.56,297.2,297.15,293.15,0,0,285.83,0.9,0.54,0.38,297.2,297.15,293.15,0,0,285.83,0.85,0.46,0.44,297.05,297.15,293.15,0,0,285.83,0.73,0.29,1.33,285.83,284.95,304.3,298.36,299.95,297.26,285.83,1,0.86,0.18,0.18,1.0,1,4.87,0.67,4.2,-1.18,1.0,1.0,0,234.33,238,114384.45,0,8581.31,1,278.34,284.05,301.36,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20086.32,0,2344.63,2274.52,0,3008.38,0.98,1,0,3,1,0
18695400,297.3,297.15,293.15,0,0,285.81,0.92,0.6,0.54,297.29,297.15,293.15,0,0,285.81,0.92,0.6,0.57,297.19,297.15,293.15,0,0,285.81,0.89,0.54,0.38,297.2,297.15,293.15,0,0,285.81,0.84,0.46,0.44,297.05,297.15,293.15,0,0,285.81,0.72,0.29,1.31,285.81,284.95,304.43,298.37,299.99,297.26,285.81,1,0.86,0.17,0.17,1.0,1,4.86,0.64,4.22,-1.21,1.0,1.0,0,242.23,244,114213.61,0,8623.24,1,278.33,284.02,301.37,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20065.57,0,2344.63,2274.52,0,3004.71,0.98,1,0,3,1,0
18695700,297.29,297.15,293.15,0,0,285.79,0.92,0.61,0.55,297.28,297.15,293.15,0,0,285.79,0.91,0.6,0.57,297.18,297.15,293.15,0,0,285.79,0.88,0.54,0.38,297.19,297.15,293.15,0,0,285.79,0.83,0.46,0.44,297.05,297.15,293.15,0,0,285.79,0.72,0.28,1.3,285.79,284.95,304.54,298.37,300.03,297.25,285.79,1,0.87,0.16,0.16,1.0,1,4.86,0.61,4.24,-1.23,1.0,1.0,0,249.93,253,114046.68,0,8655.56,1,278.31,284.0,301.37,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20050.8,0,2344.63,2274.52,0,3000.23,0.98,1,0,3,1,0
18696000,297.29,297.15,293.15,0,0,285.77,0.91,0.61,0.55,297.28,297.15,293.15,0,0,285.77,0.91,0.6,0.57,297.17,297.15,293.15,0,0,285.77,0.87,0.54,0.38,297.18,297.15,293.15,0,0,285.77,0.83,0.46,0.44,297.05,297.15,293.15,0,0,285.77,0.71,0.28,1.29,285.77,284.95,304.63,298.38,300.06,297.24,285.77,1,0.87,0.16,0.16,1.0,1,4.85,0.59,4.26,-1.25,1.0,1.0,0,257.55,259,113886.43,0,8682.52,1,278.3,283.97,301.38,307.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20043.19,0,2344.63,2274.52,0,2995.08,0.98,1,0,3,1,0
18696300,297.28,297.15,293.15,0,0,285.75,0.9,0.61,0.55,297.27,297.15,293.15,0,0,285.75,0.9,0.61,0.58,297.16,297.15,293.15,0,0,285.75,0.87,0.54,0.38,297.18,297.15,293.15,0,0,285.75,0.82,0.46,0.44,297.05,297.15,293.15,0,0,285.75,0.7,0.28,1.27,285.75,284.95,304.71,298.39,300.08,297.23,285.75,1,0.87,0.15,0.15,1.0,1,4.84,0.56,4.28,-1.28,1.0,1.0,0,265.12,268,113733.59,0,8705.98,1,278.29,283.96,301.39,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20030.63,0,2344.63,2274.52,0,2989.18,0.98,1,0,3,1,0
18696600,297.27,297.15,293.15,0,0,285.73,0.9,0.62,0.56,297.27,297.15,293.15,0,0,285.73,0.89,0.61,0.58,297.15,297.15,293.15,0,0,285.73,0.86,0.54,0.38,297.17,297.15,293.15,0,0,285.73,0.82,0.46,0.44,297.05,297.15,293.15,0,0,285.73,0.69,0.27,1.26,285.73,284.95,304.77,298.4,300.1,297.23,285.73,1,0.87,0.15,0.15,1.0,1,4.83,0.54,4.29,-1.3,1.0,1.0,0,272.67,274,113588.77,0,8727.04,1,278.28,283.94,301.4,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20011.69,0,2344.63,2274.52,0,2982.51,0.98,1,0,3,1,0
18696900,297.26,297.15,293.15,0,0,285.72,0.89,0.62,0.56,297.27,297.15,293.15,0,0,285.72,0.89,0.61,0.59,297.14,297.15,293.15,0,0,285.72,0.85,0.54,0.38,297.17,297.15,293.15,0,0,285.72,0.81,0.46,0.44,297.05,297.15,293.15,0,0,285.72,0.68,0.27,1.25,285.72,284.95,304.83,298.42,300.12,297.22,285.72,1,0.87,0.15,0.15,1.0,1,4.82,0.51,4.31,-1.32,1.0,1.0,0,280.19,283,113452.45,0,8746.85,1,278.27,283.92,301.42,307.65,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19989.7,0,2344.63,2274.52,0,2975.19,0.98,1,0,3,1,0
18697200,297.25,297.15,293.15,0,0,285.71,0.89,0.62,0.56,297.26,297.15,293.15,0,0,285.71,0.89,0.62,0.59,297.14,297.15,293.15,0,0,285.71,0.85,0.54,0.38,297.16,297.15,293.15,0,0,285.71,0.81,0.46,0.44,297.05,297.15,293.15,0,0,285.71,0.68,0.27,1.23,285.71,284.95,304.89,298.44,300.14,297.22,285.71,1,0.88,0.15,0.15,1.0,1,4.81,0.49,4.32,-1.33,1.0,1.0,0,287.7,289,113324.41,0,8765.96,1,278.26,283.91,301.44,307.66,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19968.52,0,2344.63,2274.52,0,2967.37,0.98,1,0,3,1,0
18697500,297.24,297.15,293.15,0,0,285.7,0.88,0.62,0.57,297.26,297.15,293.15,0,0,285.7,0.88,0.62,0.59,297.13,297.15,293.15,0,0,285.7,0.84,0.54,0.38,297.16,297.15,293.15,0,0,285.7,0.8,0.46,0.44,297.05,297.15,293.15,0,0,285.7,0.67,0.26,1.22,285.7,284.95,304.95,298.46,300.16,297.21,285.7,1,0.88,0.14,0.14,1.0,1,4.8,0.47,4.33,-1.35,1.0,1.0,0,295.2,298,113203.53,0,8784.82,1,278.26,283.9,301.45,307.67,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19950.48,0,2344.63,2274.52,0,2959.2,0.98,1,0,3,1,0
18697800,297.23,297.15,293.15,0,0,285.69,0.88,0.63,0.57,297.26,297.15,293.15,0,0,285.69,0.88,0.62,0.6,297.13,297.15,293.15,0,0,285.69,0.84,0.54,0.38,297.16,297.15,293.15,0,0,285.69,0.8,0.46,0.44,297.05,297.15,293.15,0,0,285.69,0.66,0.26,1.21,285.69,284.95,305.01,298.48,300.18,297.21,285.69,1,0.88,0.14,0.14,1.0,1,4.79,0.46,4.33,-1.36,1.0,1.0,0,302.69,307,113089.45,0,8803.62,1,278.26,283.9,301.47,307.68,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19936.56,0,2344.63,2274.52,0,2950.8,0.98,1,0,3,1,0
18698100,297.22,297.15,293.15,0,0,285.68,0.87,0.63,0.57,297.26,297.15,293.15,0,0,285.68,0.87,0.63,0.6,297.13,297.15,293.15,0,0,285.68,0.83,0.54,0.38,297.16,297.15,293.15,0,0,285.68,0.79,0.46,0.44,297.05,297.15,293.15,0,0,285.68,0.66,0.26,1.2,285.68,284.95,305.07,298.5,300.21,297.21,285.68,1,0.88,0.14,0.14,1.0,1,4.78,0.44,4.34,-1.37,1.0,1.0,0,310.18,313,112981.3,0,8822.63,1,278.26,283.89,301.49,307.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19926.62,0,2344.63,2274.52,0,2942.32,0.98,1,0,3,1,0
18698400,297.21,297.15,293.15,0,0,285.67,0.87,0.63,0.57,297.26,297.15,293.15,0,0,285.67,0.87,0.63,0.6,297.13,297.15,293.15,0,0,285.67,0.83,0.53,0.38,297.16,297.15,293.15,0,0,285.67,0.79,0.46,0.44,297.06,297.15,293.15,0,0,285.67,0.65,0.26,1.19,285.67,284.95,305.15,298.52,300.23,297.2,285.67,1,0.88,0.14,0.14,1.0,1,4.77,0.44,4.34,-1.37,1.0,1.0,0,317.67,319,112878.53,0,8841.73,1,278.26,283.89,301.52,307.71,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19919.79,0,2344.63,2274.52,0,2933.89,0.98,1,0,3,1,0
18698700,297.2,297.15,293.15,0,0,285.67,0.86,0.63,0.57,297.26,297.15,293.15,0,0,285.67,0.87,0.64,0.61,297.12,297.15,293.15,0,0,285.67,0.82,0.53,0.38,297.16,297.15,293.15,0,0,285.67,0.78,0.46,0.44,297.06,297.15,293.15,0,0,285.67,0.64,0.25,1.18,285.67,284.95,305.23,298.54,300.26,297.2,285.67,1,0.88,0.14,0.14,1.0,1,4.76,0.42,4.34,-1.39,1.0,1.0,0,325.17,328,112775.59,0,8860.96,1,278.26,283.88,301.53,307.73,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19911.38,0,2344.63,2274.52,0,2926.96,0.98,1,0,3,1,0
18699000,297.19,297.15,293.15,0,0,285.66,0.86,0.63,0.57,297.26,297.15,293.15,0,0,285.66,0.86,0.64,0.61,297.12,297.15,293.15,0,0,285.66,0.82,0.53,0.38,297.16,297.15,293.15,0,0,285.66,0.78,0.46,0.44,297.06,297.15,293.15,0,0,285.66,0.64,0.25,1.17,285.66,284.95,305.32,298.55,300.29,297.19,285.66,1,0.88,0.14,0.14,1.0,1,4.75,0.42,4.34,-1.39,1.0,1.0,0,332.72,334,112668.2,0,8878.24,1,278.26,283.87,301.55,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19893.49,0,2344.63,2274.52,0,2921.45,0.98,1,0,3,1,0
18699300,297.17,297.15,293.15,0,0,285.65,0.85,0.63,0.57,297.25,297.15,293.15,0,0,285.65,0.86,0.64,0.61,297.12,297.15,293.15,0,0,285.65,0.81,0.53,0.38,297.16,297.15,293.15,0,0,285.65,0.77,0.46,0.44,297.06,297.15,293.15,0,0,285.65,0.63,0.25,1.16,285.65,284.95,305.4,298.56,300.32,297.18,285.65,1,0.89,0.14,0.14,1.0,1,4.74,0.41,4.34,-1.39,1.0,1.0,0,340.26,343,112558.16,0,8893.24,1,278.25,283.86,301.56,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19865.52,0,2344.63,2274.52,0,2916.57,0.98,1,0,3,1,0
18699600,297.16,297.15,293.15,0,0,285.64,0.85,0.63,0.57,297.25,297.15,293.15,0,0,285.64,0.86,0.64,0.62,297.12,297.15,293.15,0,0,285.64,0.81,0.53,0.38,297.16,297.15,293.15,0,0,285.64,0.77,0.46,0.45,297.06,297.15,293.15,0,0,285.64,0.63,0.24,1.15,285.64,284.95,305.48,298.57,300.34,297.18,285.64,1,0.89,0.14,0.14,1.0,1,4.73,0.4,4.33,-1.39,1.0,1.0,0,347.82,349,112446.57,0,8905.99,1,278.24,283.85,301.57,307.75,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19829.01,0,2344.63,2274.52,0,2911.77,0.98,1,0,3,1,0
18699900,297.14,297.15,293.15,0,0,285.61,0.86,0.63,0.57,297.25,297.15,293.15,0,0,285.61,0.87,0.65,0.62,297.12,297.15,293.15,0,0,285.61,0.82,0.53,0.38,297.16,297.15,293.15,0,0,285.61,0.78,0.46,0.45,297.07,297.15,293.15,0,0,285.61,0.63,0.24,1.13,285.61,284.95,305.57,298.58,300.37,297.17,285.61,1,0.88,0.14,0.14,1.0,1,4.71,0.39,4.32,-1.4,1.0,1.0,0,329.34,313,112228.88,0,8654.35,1,278.23,283.82,301.58,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19735.94,0,2344.63,2274.52,0,2905.65,0.98,1,0,3,1,0
18700200,297.13,297.15,293.15,0,0,285.57,0.88,0.63,0.57,297.24,297.15,293.15,0,0,285.57,0.89,0.65,0.62,297.12,297.15,293.15,0,0,285.57,0.83,0.53,0.37,297.16,297.15,293.15,0,0,285.57,0.8,0.46,0.44,297.07,297.15,293.15,0,0,285.57,0.64,0.24,1.12,285.57,284.95,305.65,298.59,300.4,297.17,285.57,1,0.86,0.14,0.14,1.0,1,4.68,0.39,4.29,-1.39,1.0,1.0,0,301.18,289,111997.8,0,8312.81,1,278.21,283.79,301.59,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19615.33,0,2344.63,2274.52,0,2897.15,0.98,1,0,3,1,0
18700500,297.12,297.15,293.15,0,0,285.54,0.9,0.62,0.56,297.24,297.15,293.15,0,0,285.54,0.91,0.65,0.62,297.12,297.15,293.15,0,0,285.54,0.85,0.53,0.37,297.16,297.15,293.15,0,0,285.54,0.81,0.46,0.44,297.08,297.15,293.15,0,0,285.54,0.66,0.24,1.1,285.54,284.95,305.73,298.61,300.43,297.16,285.54,1,0.85,0.13,0.13,1.0,1,4.66,0.38,4.28,-1.39,1.0,1.0,0,271.53,253,111767.87,0,7963.89,1,278.2,283.77,301.61,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19516.91,0,2344.63,2274.52,0,2887.09,0.98,1,0,3,1,0
18700800,297.11,297.15,293.15,0,0,285.51,0.92,0.62,0.56,297.24,297.15,293.15,0,0,285.51,0.94,0.66,0.62,297.13,297.15,293.15,0,0,285.51,0.87,0.53,0.37,297.16,297.15,293.15,0,0,285.51,0.84,0.46,0.44,297.08,297.15,293.15,0,0,285.51,0.67,0.24,1.09,285.51,284.95,305.82,298.63,300.46,297.16,285.51,1,0.83,0.14,0.14,1.0,1,4.63,0.38,4.25,-1.37,1.0,1.0,0,241.65,229,111547.96,0,7619.77,1,278.18,283.74,301.63,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19438.89,0,2344.63,2274.52,0,2875.19,0.98,1,0,3,1,0
18701100,297.1,297.15,293.15,0,0,285.49,0.95,0.62,0.56,297.24,297.15,293.15,0,0,285.49,0.97,0.66,0.62,297.13,297.15,293.15,0,0,285.49,0.9,0.53,0.37,297.17,297.15,293.15,0,0,285.49,0.86,0.46,0.44,297.09,297.15,293.15,0,0,285.49,0.69,0.23,1.08,285.49,284.95,305.9,298.66,300.49,297.16,285.49,1,0.82,0.13,0.13,1.0,1,4.61,0.37,4.24,-1.38,1.0,1.0,0,214.7,208,111362.88,0,7313.99,1,278.18,283.73,301.66,307.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19393.45,0,2344.63,2274.52,0,2861.05,0.98,1,0,3,1,0
18701400,297.09,297.15,293.15,0,0,285.5,0.95,0.62,0.56,297.24,297.15,293.15,0,0,285.5,0.98,0.66,0.63,297.13,297.15,293.15,0,0,285.5,0.9,0.53,0.37,297.17,297.15,293.15,0,0,285.5,0.86,0.47,0.44,297.09,297.15,293.15,0,0,285.5,0.69,0.23,1.07,285.5,284.95,305.98,298.7,300.52,297.16,285.5,1,0.82,0.14,0.14,1.0,1,4.6,0.38,4.22,-1.37,1.0,1.0,0,213.87,214,111296.02,0,7269.53,1,278.19,283.73,301.7,307.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19438.49,0,2344.63,2274.52,0,2845.52,0.98,1,0,3,1,0
18701700,297.09,297.15,293.15,0,0,285.52,0.94,0.61,0.55,297.25,297.15,293.15,0,0,285.52,0.97,0.66,0.63,297.13,297.15,293.15,0,0,285.52,0.89,0.53,0.37,297.17,297.15,293.15,0,0,285.52,0.86,0.47,0.44,297.09,297.15,293.15,0,0,285.52,0.68,0.23,1.06,285.52,284.95,306.07,298.75,300.56,297.16,285.52,1,0.82,0.13,0.13,1.0,1,4.6,0.36,4.23,-1.38,1.0,1.0,0,219.82,223,111264.42,0,7295.15,1,278.21,283.75,301.75,307.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19544.6,0,2344.63,2274.52,0,2828.0,0.98,1,0,3,1,0
18702000,297.09,297.15,293.15,0,0,285.55,0.93,0.61,0.55,297.26,297.15,293.15,0,0,285.55,0.96,0.67,0.63,297.13,297.15,293.15,0,0,285.55,0.88,0.53,0.37,297.17,297.15,293.15,0,0,285.55,0.85,0.47,0.45,297.1,297.15,293.15,0,0,285.55,0.68,0.23,1.06,285.55,284.95,306.15,298.81,300.59,297.17,285.55,1,0.82,0.14,0.14,1.0,1,4.59,0.38,4.21,-1.36,1.0,1.0,0,226.89,229,111269.38,0,7338.26,1,278.24,283.78,301.81,307.91,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19723.94,0,2344.63,2274.52,0,2807.38,0.98,1,0,3,1,0
18702300,297.09,297.15,293.15,0,0,285.59,0.92,0.61,0.55,297.27,297.15,293.15,0,0,285.59,0.96,0.67,0.64,297.13,297.15,293.15,0,0,285.59,0.88,0.53,0.37,297.17,297.15,293.15,0,0,285.59,0.84,0.47,0.45,297.1,297.15,293.15,0,0,285.59,0.67,0.23,1.05,285.59,284.95,306.22,298.88,300.62,297.17,285.59,1,0.82,0.13,0.13,1.0,1,4.59,0.36,4.23,-1.38,1.0,1.0,0,234.07,238,111289.52,0,7392.8,1,278.28,283.83,301.87,307.98,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19811.72,0,2344.63,2274.52,0,2788.8,0.98,1,0,3,1,0
18702600,297.09,297.15,293.15,0,0,285.63,0.91,0.61,0.55,297.28,297.15,293.15,0,0,285.63,0.95,0.68,0.64,297.14,297.15,293.15,0,0,285.63,0.87,0.53,0.37,297.17,297.15,293.15,0,0,285.63,0.84,0.47,0.45,297.1,297.15,293.15,0,0,285.63,0.66,0.23,1.05,285.63,284.95,306.25,298.93,300.64,297.18,285.63,1,0.83,0.14,0.14,1.0,1,4.59,0.38,4.21,-1.36,1.0,1.0,0,241.43,244,111325.66,0,7454.23,1,278.32,283.86,301.93,308.04,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19809.38,0,2344.63,2274.52,0,2773.67,0.98,1,0,3,1,0
18702900,297.09,297.15,293.15,0,0,285.66,0.91,0.61,0.55,297.29,297.15,293.15,0,0,285.66,0.95,0.68,0.65,297.14,297.15,293.15,0,0,285.66,0.86,0.53,0.37,297.18,297.15,293.15,0,0,285.66,0.83,0.47,0.45,297.11,297.15,293.15,0,0,285.66,0.66,0.23,1.05,285.66,284.95,306.27,298.97,300.65,297.19,285.66,1,0.83,0.13,0.13,1.0,1,4.59,0.36,4.24,-1.39,1.0,1.0,0,248.83,253,111368.33,0,7519.34,1,278.35,283.9,301.97,308.09,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19826.71,0,2344.63,2274.52,0,2762.03,0.98,1,0,3,1,0
18703200,297.09,297.15,293.15,0,0,285.69,0.9,0.6,0.55,297.3,297.15,293.15,0,0,285.69,0.94,0.69,0.66,297.14,297.15,293.15,0,0,285.69,0.86,0.52,0.37,297.18,297.15,293.15,0,0,285.69,0.83,0.47,0.45,297.11,297.15,293.15,0,0,285.69,0.65,0.23,1.04,285.69,284.95,306.26,299.01,300.65,297.19,285.69,1,0.83,0.14,0.14,1.0,1,4.6,0.38,4.21,-1.36,1.0,1.0,0,256.35,262,111414.74,0,7584.98,1,278.37,283.92,302.0,308.13,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19842.27,0,2344.63,2274.52,0,2753.28,0.98,1,0,3,1,0
18703500,297.08,297.15,293.15,0,0,285.71,0.89,0.6,0.54,297.31,297.15,293.15,0,0,285.71,0.94,0.7,0.66,297.14,297.15,293.15,0,0,285.71,0.85,0.52,0.37,297.18,297.15,293.15,0,0,285.71,0.82,0.47,0.45,297.11,297.15,293.15,0,0,285.71,0.65,0.22,1.04,285.71,284.95,306.23,299.03,300.64,297.2,285.71,1,0.84,0.13,0.13,1.0,1,4.6,0.35,4.24,-1.39,1.0,1.0,0,263.87,268,111454.84,0,7649.96,1,278.39,283.95,302.03,308.15,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19855.34,0,2344.63,2274.52,0,2746.79,0.98,1,0,3,1,0
18703800,297.07,297.15,293.15,0,0,285.72,0.88,0.6,0.54,297.32,297.15,293.15,0,0,285.72,0.93,0.7,0.67,297.14,297.15,293.15,0,0,285.72,0.84,0.52,0.37,297.18,297.15,293.15,0,0,285.72,0.82,0.47,0.45,297.11,297.15,293.15,0,0,285.72,0.64,0.22,1.03,285.72,284.95,306.18,299.05,300.62,297.2,285.72,1,0.84,0.14,0.14,1.0,1,4.6,0.38,4.21,-1.36,1.0,1.0,0,271.59,274,111480.81,0,7708.98,1,278.41,283.96,302.05,308.18,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19865.18,0,2344.63,2274.52,0,2741.93,0.98,1,0,3,1,0
18704100,297.06,297.15,293.15,0,0,285.73,0.87,0.59,0.54,297.32,297.15,293.15,0,0,285.73,0.93,0.71,0.67,297.14,297.15,293.15,0,0,285.73,0.84,0.52,0.37,297.17,297.15,293.15,0,0,285.73,0.81,0.47,0.45,297.11,297.15,293.15,0,0,285.73,0.64,0.22,1.03,285.73,284.95,306.13,299.06,300.6,297.2,285.73,1,0.84,0.13,0.13,1.0,1,4.59,0.35,4.25,-1.39,1.0,1.0,0,279.23,283,111487.27,0,7761.69,1,278.42,283.97,302.06,308.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19871.15,0,2344.63,2274.52,0,2738.08,0.98,1,0,3,1,0
18704400,297.05,297.15,293.15,0,0,285.73,0.87,0.59,0.54,297.31,297.15,293.15,0,0,285.73,0.92,0.71,0.68,297.13,297.15,293.15,0,0,285.73,0.83,0.52,0.37,297.17,297.15,293.15,0,0,285.73,0.81,0.47,0.45,297.11,297.15,293.15,0,0,285.73,0.63,0.22,1.02,285.73,284.95,306.07,299.07,300.58,297.19,285.73,1,0.85,0.14,0.14,1.0,1,4.59,0.38,4.21,-1.36,1.0,1.0,0,286.99,289,111475.59,0,7806.09,1,278.43,283.98,302.07,308.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19873.72,0,2344.63,2274.52,0,2734.72,0.98,1,0,3,1,0
18704700,297.04,297.15,293.15,0,0,285.73,0.86,0.59,0.53,297.31,297.15,293.15,0,0,285.73,0.92,0.72,0.68,297.13,297.15,293.15,0,0,285.73,0.83,0.52,0.37,297.16,297.15,293.15,0,0,285.73,0.8,0.47,0.45,297.11,297.15,293.15,0,0,285.73,0.63,0.22,1.02,285.73,284.95,306.01,299.09,300.55,297.19,285.73,1,0.85,0.13,0.13,1.0,1,4.59,0.34,4.24,-1.4,1.0,1.0,0,294.67,298,111438.91,0,7842.36,1,278.43,283.98,302.08,308.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19872.46,0,2344.63,2274.52,0,2731.27,0.98,1,0,3,1,0
18705000,297.03,297.15,293.15,0,0,285.72,0.85,0.58,0.53,297.3,297.15,293.15,0,0,285.72,0.91,0.72,0.69,297.12,297.15,293.15,0,0,285.72,0.82,0.52,0.37,297.16,297.15,293.15,0,0,285.72,0.8,0.47,0.45,297.11,297.15,293.15,0,0,285.72,0.62,0.22,1.01,285.72,284.95,305.95,299.1,300.52,297.18,285.72,1,0.85,0.14,0.14,1.0,1,4.58,0.39,4.19,-1.35,1.0,1.0,0,302.47,304,111382.52,0,7869.01,1,278.43,283.98,302.09,308.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19868.29,0,2344.63,2274.52,0,2727.2,0.98,1,0,3,1,0
18705300,297.02,297.15,293.15,0,0,285.7,0.85,0.58,0.52,297.28,297.15,293.15,0,0,285.7,0.92,0.72,0.69,297.11,297.15,293.15,0,0,285.7,0.82,0.52,0.37,297.15,297.15,293.15,0,0,285.7,0.8,0.47,0.45,297.11,297.15,293.15,0,0,285.7,0.62,0.22,1.01,285.7,284.95,305.9,299.11,300.5,297.17,285.7,1,0.84,0.13,0.13,1.0,1,4.56,0.34,4.22,-1.39,1.0,1.0,0,297.13,283,111232.88,0,7756.67,1,278.42,283.97,302.11,308.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19856.23,0,2344.63,2274.52,0,2721.73,0.98,1,0,3,1,0
18705600,297.01,297.15,293.15,0,0,285.67,0.87,0.57,0.52,297.26,297.15,293.15,0,0,285.67,0.94,0.72,0.69,297.11,297.15,293.15,0,0,285.67,0.84,0.52,0.37,297.14,297.15,293.15,0,0,285.67,0.82,0.47,0.45,297.11,297.15,293.15,0,0,285.67,0.63,0.21,1.0,285.67,284.95,305.85,299.13,300.47,297.16,285.67,1,0.83,0.14,0.14,1.0,1,4.53,0.38,4.15,-1.33,1.0,1.0,0,271.48,247,110997.44,0,7439.58,1,278.41,283.94,302.12,308.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19830.25,0,2344.63,2274.52,0,2713.27,0.98,1,0,3,1,0
18705900,296.99,297.15,293.15,0,0,285.6,0.89,0.57,0.51,297.23,297.15,293.15,0,0,285.6,0.97,0.72,0.69,297.09,297.15,293.15,0,0,285.6,0.86,0.51,0.36,297.13,297.15,293.15,0,0,285.6,0.83,0.47,0.45,297.1,297.15,293.15,0,0,285.6,0.64,0.21,0.98,285.6,284.95,305.8,299.14,300.44,297.14,285.6,1,0.81,0.13,0.13,1.0,1,4.49,0.33,4.16,-1.37,1.0,1.0,0,243.48,223,110593.3,0,7053.98,1,278.38,283.9,302.14,308.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19786.72,0,2344.63,2274.52,0,2703.63,0.98,1,0,3,1,0
18706200,296.98,297.15,293.15,0,0,285.54,0.91,0.56,0.51,297.2,297.15,293.15,0,0,285.54,0.99,0.72,0.69,297.08,297.15,293.15,0,0,285.54,0.88,0.51,0.36,297.12,297.15,293.15,0,0,285.54,0.86,0.47,0.45,297.09,297.15,293.15,0,0,285.54,0.66,0.21,0.97,285.54,284.95,305.75,299.16,300.41,297.13,285.54,1,0.8,0.14,0.14,1.0,1,4.45,0.38,4.06,-1.3,1.0,1.0,0,213.87,199,110216.91,0,6668.65,1,278.35,283.85,302.15,308.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19740.33,0,2344.63,2274.52,0,2694.43,0.98,1,0,3,1,0
18706500,296.97,297.15,293.15,0,0,285.4,0.94,0.55,0.5,297.21,297.15,293.15,0,0,285.4,1.0,0.73,0.65,297.07,297.15,293.15,0,0,285.4,0.91,0.51,0.36,297.1,297.15,293.15,0,0,285.4,0.88,0.46,0.44,297.09,297.15,293.15,0,0,285.4,0.68,0.21,0.95,285.4,284.95,305.68,299.17,300.39,297.13,285.39,1,0.77,0.13,0.13,1.0,1,4.35,0.32,4.03,-1.33,1.0,1.0,0,190.68,163,109259.63,0,6138.2,1,278.28,283.73,302.16,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19662.55,0,2344.63,2274.52,0,2683.69,0.98,1,0,3,1,0
18706800,296.95,297.15,293.15,0,0,285.21,0.95,0.54,0.49,297.28,297.15,293.15,0,0,285.21,1.0,0.74,0.61,297.05,297.15,293.15,0,0,285.21,0.92,0.5,0.35,297.08,297.15,293.15,0,0,285.21,0.9,0.46,0.44,297.08,297.15,293.15,0,0,285.21,0.69,0.21,0.94,285.21,284.95,305.61,299.17,300.38,297.16,285.21,1,0.75,0.14,0.14,1.0,1,4.25,0.37,3.88,-1.24,1.0,1.0,0,174.59,169,108411.45,0,5670.0,1,278.17,283.58,302.17,308.13,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19118.0,0,2344.63,2274.52,0,2662.23,0.98,1,0,3,1,0
18707100,296.95,297.15,293.15,0,0,285.26,0.92,0.54,0.49,297.19,297.15,293.15,0,0,285.26,1.0,0.73,0.66,297.05,297.15,293.15,0,0,285.26,0.9,0.5,0.35,297.08,297.15,293.15,0,0,285.26,0.87,0.46,0.44,297.08,297.15,293.15,0,0,285.26,0.67,0.2,0.93,285.26,284.95,305.54,299.18,300.33,297.12,285.26,1,0.77,0.13,0.13,1.0,1,4.3,0.33,3.97,-1.3,1.0,1.0,0,192.59,208,108858.71,0,5970.33,1,278.2,283.62,302.18,308.15,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19288.96,0,2344.63,2274.52,0,2656.5,0.98,1,0,3,1,0
18707400,296.96,297.15,293.15,0,0,285.3,0.9,0.53,0.48,297.07,297.15,293.15,0,0,285.3,0.99,0.72,0.68,297.05,297.15,293.15,0,0,285.3,0.88,0.5,0.35,297.08,297.15,293.15,0,0,285.3,0.85,0.46,0.44,297.09,297.15,293.15,0,0,285.3,0.65,0.2,0.93,285.3,284.95,305.47,299.19,300.28,297.08,285.3,1,0.78,0.14,0.14,1.0,1,4.32,0.38,3.94,-1.26,1.0,1.0,0,209.56,214,108885.94,0,6159.49,1,278.23,283.66,302.19,308.18,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19437.11,0,2344.63,2274.52,0,2662.04,0.98,1,0,3,1,0
18707700,296.96,297.15,293.15,0,0,285.24,0.88,0.53,0.48,297.03,297.15,293.15,0,0,285.24,0.98,0.71,0.68,297.05,297.15,293.15,0,0,285.24,0.86,0.49,0.35,297.08,297.15,293.15,0,0,285.24,0.84,0.45,0.43,297.08,297.15,293.15,0,0,285.24,0.64,0.2,0.92,285.24,284.95,305.4,299.19,300.25,297.08,285.24,1,0.78,0.13,0.13,1.0,1,4.28,0.33,3.96,-1.3,1.0,1.0,0,221.86,223,108526.74,0,6128.3,1,278.2,283.61,302.19,308.16,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19236.13,0,2344.63,2274.52,0,2656.62,0.98,1,0,3,1,0
18708000,296.95,297.15,293.15,0,0,285.17,0.87,0.52,0.47,297.01,297.15,293.15,0,0,285.17,0.96,0.71,0.67,297.04,297.15,293.15,0,0,285.17,0.85,0.49,0.35,297.07,297.15,293.15,0,0,285.17,0.83,0.45,0.43,297.08,297.15,293.15,0,0,285.17,0.63,0.2,0.91,285.17,284.95,305.33,299.2,300.22,297.07,285.17,1,0.77,0.14,0.14,1.0,1,4.25,0.38,3.87,-1.23,1.0,1.0,0,230.36,229,108140.38,0,6058.22,1,278.16,283.55,302.19,308.14,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19027.14,0,2344.63,2274.52,0,2647.26,0.98,1,0,3,1,0
18708300,296.95,297.15,293.15,0,0,285.11,0.85,0.51,0.47,297.0,297.15,293.15,0,0,285.11,0.95,0.7,0.67,297.04,297.15,293.15,0,0,285.11,0.84,0.49,0.34,297.07,297.15,293.15,0,0,285.11,0.82,0.45,0.43,297.08,297.15,293.15,0,0,285.12,0.62,0.19,0.9,285.11,284.95,305.27,299.2,300.19,297.07,285.11,1,0.77,0.14,0.14,1.0,1,4.21,0.33,3.88,-1.27,1.0,1.0,0,237.84,238,107578.37,0,5983.86,1,278.15,283.51,302.2,308.11,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18869.38,0,2344.63,2274.52,0,2634.7,0.98,1,0,3,1,0
18708600,296.95,297.15,293.15,0,0,285.07,0.85,0.51,0.46,297.0,297.15,293.15,0,0,285.07,0.95,0.69,0.66,297.04,297.15,293.15,0,0,285.07,0.84,0.48,0.34,297.06,297.15,293.15,0,0,285.07,0.82,0.44,0.43,297.08,297.15,293.15,0,0,285.07,0.62,0.19,0.89,285.07,284.95,305.22,299.21,300.17,297.07,285.07,1,0.77,0.14,0.14,1.0,1,4.17,0.37,3.8,-1.21,1.0,1.0,0,237.81,229,106953.0,0,5852.63,1,278.15,283.48,302.21,308.08,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18741.81,0,2344.63,2274.52,0,2621.5,0.98,1,0,3,1,0
18708900,296.95,297.15,293.15,0,0,285.02,0.87,0.5,0.45,297.0,297.15,293.15,0,0,285.02,0.97,0.69,0.66,297.05,297.15,293.15,0,0,285.02,0.85,0.48,0.34,297.07,297.15,293.15,0,0,285.02,0.83,0.44,0.42,297.08,297.15,293.15,0,0,285.02,0.63,0.19,0.88,285.02,284.95,305.18,299.23,300.16,297.07,285.02,1,0.75,0.14,0.14,1.0,1,4.13,0.33,3.8,-1.24,1.0,1.0,0,213.78,193,106225.21,0,5530.72,1,278.15,283.44,302.22,308.06,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18593.94,0,2344.63,2274.52,0,2605.43,0.98,1,0,3,1,0
18709200,296.96,297.15,293.15,0,0,284.97,0.9,0.5,0.45,297.01,297.15,293.15,0,0,284.97,1.0,0.69,0.65,297.06,297.15,293.15,0,0,284.97,0.88,0.48,0.34,297.07,297.15,293.15,0,0,284.97,0.86,0.44,0.42,297.09,297.15,293.15,0,0,284.97,0.65,0.19,0.87,284.97,284.95,305.15,299.25,300.16,297.08,284.97,1,0.73,0.14,0.14,1.0,1,4.08,0.36,3.72,-1.18,1.0,1.0,0,184.77,169,105548.89,0,5186.56,1,278.15,283.41,302.24,308.03,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18460.48,0,2344.63,2274.52,0,2588.03,0.98,1,0,3,1,0
18709500,296.98,297.15,293.15,0,0,284.87,0.92,0.49,0.44,297.11,297.15,293.15,0,0,284.87,1.0,0.69,0.6,297.08,297.15,293.15,0,0,284.87,0.91,0.48,0.34,297.09,297.15,293.15,0,0,284.87,0.89,0.44,0.42,297.11,297.15,293.15,0,0,284.87,0.67,0.19,0.86,284.87,284.95,305.15,299.27,300.17,297.11,284.87,1,0.71,0.14,0.14,1.0,1,3.99,0.32,3.66,-1.19,1.0,1.0,0,161.0,133,104044.27,0,4725.61,1,278.15,283.34,302.26,307.98,293.15,293.15,278.15,36048.68,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18158.82,0,2341.54,2274.52,0,2562.79,0.98,1,0,3,1,0
18709800,296.98,297.15,293.15,0,0,284.79,0.94,0.49,0.44,297.26,297.15,293.15,0,0,284.79,1.0,0.71,0.56,297.09,297.15,293.15,0,0,284.79,0.93,0.48,0.33,297.09,297.15,293.15,0,0,284.79,0.91,0.44,0.42,297.11,297.15,293.15,0,0,284.79,0.69,0.19,0.86,284.79,284.95,305.2,299.29,300.23,297.16,284.79,1,0.69,0.15,0.15,1.0,1,3.91,0.35,3.56,-1.13,0.99,0.99,0,147.34,139,102744.09,0,4410.25,1,278.15,283.29,302.28,307.91,293.15,293.15,278.15,36128.16,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,17889.82,0,2326.61,2274.52,0,2529.39,0.98,1,0,3,1,0
18710100,296.99,297.15,293.15,0,0,284.79,0.94,0.48,0.44,297.31,297.15,293.15,0,0,284.79,1.0,0.72,0.56,297.11,297.15,293.15,0,0,284.79,0.94,0.48,0.33,297.09,297.15,293.15,0,0,284.79,0.91,0.44,0.41,297.12,297.15,293.15,0,0,284.79,0.69,0.19,0.85,284.79,284.95,305.28,299.31,300.27,297.19,284.79,1,0.69,0.14,0.14,1.0,1,3.9,0.33,3.56,-1.15,0.99,0.99,0,146.47,148,102435.57,0,4361.27,1,278.15,283.29,302.3,307.92,293.15,293.15,278.15,36153.54,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,17836.03,0,2305.23,2274.52,0,2513.4,0.98,1,0,3,1,0
18710400,297.0,297.15,293.15,0,0,284.82,0.93,0.48,0.43,297.31,297.15,293.15,0,0,284.82,1.0,0.72,0.57,297.13,297.15,293.15,0,0,284.82,0.93,0.48,0.34,297.1,297.15,293.15,0,0,284.82,0.9,0.44,0.41,297.12,297.15,293.15,0,0,284.82,0.68,0.19,0.85,284.82,284.95,305.38,299.32,300.31,297.19,284.82,1,0.69,0.15,0.15,1.0,1,3.91,0.35,3.55,-1.13,0.98,0.98,0,150.4,154,102517.22,0,4416.48,1,278.15,283.31,302.32,307.94,293.15,293.15,278.15,36142.27,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.75,4.75,0,5.12,5.12,0,0,0,0,17864.38,0,2283.84,2274.52,0,2507.47,0.97,1,0,3,1,0
18710700,297.02,297.15,293.15,0,0,284.86,0.92,0.48,0.43,297.29,297.15,293.15,0,0,284.86,1.0,0.72,0.59,297.16,297.15,293.15,0,0,284.86,0.92,0.48,0.34,297.11,297.15,293.15,0,0,284.86,0.89,0.44,0.41,297.12,297.15,293.15,0,0,284.86,0.67,0.19,0.85,284.86,284.95,305.5,299.34,300.36,297.19,284.86,1,0.7,0.14,0.14,1.0,1,3.93,0.34,3.58,-1.15,0.98,0.98,0,156.35,163,102777.11,0,4517.82,1,278.15,283.34,302.34,307.97,293.15,293.15,278.15,36111.26,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,17929.58,0,2266.1,2274.52,0,2506.44,0.97,1,0,3,1,0
18711000,297.03,297.15,293.15,0,0,284.9,0.91,0.47,0.43,297.26,297.15,293.15,0,0,284.9,1.0,0.73,0.61,297.18,297.15,293.15,0,0,284.9,0.91,0.48,0.34,297.13,297.15,293.15,0,0,284.9,0.88,0.44,0.41,297.12,297.15,293.15,0,0,284.9,0.67,0.18,0.85,284.9,284.95,305.62,299.35,300.4,297.18,284.9,1,0.7,0.15,0.15,1.0,1,3.95,0.36,3.6,-1.14,0.98,0.98,0,163.21,169,103143.65,0,4640.71,1,278.15,283.37,302.35,308.01,293.15,293.15,278.15,36071.05,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,18016.24,0,2253.79,2274.52,0,2508.38,0.97,1,0,3,1,0
18711300,297.05,297.15,293.15,0,0,284.94,0.9,0.47,0.43,297.22,297.15,293.15,0,0,284.93,1.0,0.73,0.62,297.2,297.15,293.15,0,0,284.94,0.91,0.49,0.34,297.14,297.15,293.15,0,0,284.94,0.87,0.44,0.41,297.13,297.15,293.15,0,0,284.94,0.66,0.18,0.85,284.93,284.95,305.75,299.37,300.44,297.17,284.93,1,0.71,0.14,0.14,1.0,1,3.97,0.35,3.62,-1.16,0.98,0.98,0,168.71,163,103468.36,0,4740.47,1,278.15,283.39,302.37,308.04,293.15,293.15,278.15,36030.15,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18097.11,0,2247.44,2274.52,0,2512.36,0.97,1,0,3,1,0
18711600,297.05,297.15,293.15,0,0,284.93,0.9,0.47,0.42,297.23,297.15,293.15,0,0,284.93,1.0,0.73,0.62,297.21,297.15,293.15,0,0,284.93,0.91,0.49,0.34,297.14,297.15,293.15,0,0,284.93,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.93,0.66,0.18,0.84,284.93,284.95,305.87,299.37,300.5,297.18,284.93,1,0.71,0.14,0.14,1.0,1,3.97,0.36,3.61,-1.15,0.98,0.98,0,167.68,169,103357.05,0,4710.38,1,278.15,283.39,302.37,308.04,293.15,293.15,278.15,36023.29,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18075.56,0,2243.61,2274.52,0,2508.85,0.97,1,0,3,1,0
18711900,297.06,297.15,293.15,0,0,284.95,0.89,0.47,0.42,297.22,297.15,293.15,0,0,284.95,1.0,0.73,0.63,297.23,297.15,293.15,0,0,284.95,0.91,0.49,0.35,297.15,297.15,293.15,0,0,284.95,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.95,0.66,0.18,0.84,284.95,284.95,305.98,299.38,300.54,297.18,284.95,1,0.71,0.14,0.14,1.0,1,3.98,0.36,3.62,-1.15,0.98,0.98,0,170.38,163,103535.98,0,4757.88,1,278.15,283.4,302.38,308.06,293.15,293.15,278.15,36003.25,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18121.56,0,2242.06,2274.52,0,2510.49,0.97,1,0,3,1,0
18712200,297.07,297.15,293.15,0,0,284.94,0.89,0.46,0.42,297.24,297.15,293.15,0,0,284.94,1.0,0.73,0.62,297.24,297.15,293.15,0,0,284.94,0.91,0.5,0.35,297.15,297.15,293.15,0,0,284.94,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.94,0.66,0.18,0.84,284.94,284.95,306.07,299.38,300.58,297.2,284.94,1,0.71,0.14,0.14,1.0,1,3.97,0.36,3.61,-1.15,0.98,0.98,0,168.25,172,103376.62,0,4709.58,1,278.15,283.39,302.38,308.05,293.15,293.15,278.15,36007.64,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18086.37,0,2240.97,2274.52,0,2507.05,0.97,1,0,3,1,0
18712500,297.07,297.15,293.15,0,0,284.97,0.89,0.46,0.42,297.23,297.15,293.15,0,0,284.97,1.0,0.74,0.63,297.26,297.15,293.15,0,0,284.97,0.91,0.5,0.35,297.15,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.84,284.97,284.95,306.13,299.39,300.61,297.2,284.97,1,0.71,0.14,0.14,1.0,1,3.98,0.36,3.62,-1.15,0.98,0.98,0,172.27,178,103657.33,0,4785.87,1,278.15,283.4,302.39,308.07,293.15,293.15,278.15,35991.51,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18146.94,0,2241.13,2274.52,0,2509.63,0.97,1,0,3,1,0
18712800,297.07,297.15,293.15,0,0,284.96,0.89,0.46,0.42,297.24,297.15,293.15,0,0,284.96,1.0,0.74,0.63,297.27,297.15,293.15,0,0,284.96,0.92,0.51,0.36,297.16,297.15,293.15,0,0,284.96,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.96,0.65,0.18,0.83,284.96,284.95,306.15,299.39,300.62,297.21,284.96,1,0.71,0.14,0.14,1.0,1,3.97,0.36,3.62,-1.15,0.98,0.98,0,170.46,172,103553.05,0,4747.71,1,278.15,283.4,302.39,308.07,293.15,293.15,278.15,35990.13,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18126.44,0,2243.0,2274.52,0,2510.62,0.97,1,0,3,1,0
18713100,297.08,297.15,293.15,0,0,284.97,0.88,0.46,0.41,297.24,297.15,293.15,0,0,284.97,1.0,0.74,0.63,297.29,297.15,293.15,0,0,284.97,0.92,0.51,0.36,297.16,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.83,284.97,284.95,306.15,299.39,300.63,297.21,284.97,1,0.71,0.15,0.15,1.0,1,3.98,0.36,3.62,-1.15,0.98,0.98,0,173.12,178,103744.11,0,4797.53,1,278.15,283.4,302.39,308.08,293.15,293.15,278.15,35984.07,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18165.98,0,2244.72,2274.52,0,2511.57,0.97,1,0,3,1,0
