time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18713400,297.08,297.15,293.15,0,0,284.96,0.88,0.46,0.41,297.24,297.15,293.15,0,0,284.96,1.0,0.75,0.63,297.3,297.15,293.15,0,0,284.96,0.92,0.52,0.36,297.15,297.15,293.15,0,0,284.96,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.96,0.65,0.18,0.83,284.96,284.95,306.15,299.39,300.63,297.22,284.96,1,0.71,0.14,0.14,1.0,1,3.97,0.36,3.62,-1.15,0.98,0.98,0,170.78,169,103605.18,0,4749.17,1,278.15,283.4,302.39,308.07,293.15,293.15,278.15,35988.46,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18137.55,0,2247.07,2274.52,0,2511.72,0.97,1,0,3,1,0
18713700,297.08,297.15,293.15,0,0,284.97,0.88,0.45,0.41,297.24,297.15,293.15,0,0,284.97,1.0,0.75,0.63,297.31,297.15,293.15,0,0,284.97,0.92,0.52,0.37,297.15,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.83,284.97,284.95,306.15,299.39,300.63,297.22,284.97,1,0.71,0.15,0.15,1.0,1,3.98,0.36,3.62,-1.15,0.98,0.98,0,173.23,178,103782.77,0,4795.22,1,278.15,283.4,302.39,308.08,293.15,293.15,278.15,35984.78,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18174.21,0,2248.79,2274.52,0,2512.31,0.97,1,0,3,1,0
18714000,297.08,297.15,293.15,0,0,284.97,0.88,0.45,0.41,297.22,297.15,293.15,0,0,284.97,1.0,0.75,0.64,297.32,297.15,293.15,0,0,284.97,0.93,0.53,0.37,297.15,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.82,284.97,284.95,306.15,299.39,300.63,297.22,284.97,1,0.71,0.14,0.14,1.0,1,3.99,0.36,3.63,-1.15,0.98,0.98,0,174.18,169,103882.47,0,4813.29,1,278.15,283.41,302.39,308.09,293.15,293.15,278.15,35974.28,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,18201.03,0,2252.24,2274.52,0,2516.75,0.97,1,0,3,1,0
18714300,297.08,297.15,293.15,0,0,284.97,0.87,0.45,0.41,297.22,297.15,293.15,0,0,284.97,1.0,0.75,0.64,297.33,297.15,293.15,0,0,284.97,0.93,0.54,0.38,297.15,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.82,284.97,284.95,306.15,299.39,300.63,297.23,284.97,1,0.71,0.15,0.15,1.0,1,3.99,0.36,3.62,-1.15,0.98,0.98,0,174.51,178,103913.21,0,4816.8,1,278.15,283.4,302.39,308.09,293.15,293.15,278.15,35979.3,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,18202.23,0,2255.13,2274.52,0,2515.21,0.97,1,0,3,1,0
18714600,297.08,297.15,293.15,0,0,284.97,0.87,0.45,0.4,297.21,297.15,293.15,0,0,284.97,1.0,0.75,0.64,297.34,297.15,293.15,0,0,284.97,0.93,0.54,0.38,297.15,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.82,284.97,284.95,306.15,299.39,300.63,297.22,284.97,1,0.71,0.14,0.14,1.0,1,3.99,0.36,3.63,-1.15,0.98,0.98,0,174.68,169,103959.16,0,4819.08,1,278.15,283.4,302.39,308.09,293.15,293.15,278.15,35974.07,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,18217.43,0,2258.86,2274.52,0,2518.33,0.97,1,0,3,1,0
18714900,297.08,297.15,293.15,0,0,284.97,0.87,0.44,0.4,297.21,297.15,293.15,0,0,284.97,1.0,0.75,0.64,297.34,297.15,293.15,0,0,284.97,0.94,0.55,0.38,297.15,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.82,284.97,284.95,306.15,299.39,300.64,297.23,284.97,1,0.71,0.15,0.15,1.0,1,3.99,0.36,3.62,-1.15,0.98,0.98,0,174.7,178,103964.09,0,4816.55,1,278.15,283.4,302.39,308.09,293.15,293.15,278.15,35981.68,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,18213.06,0,2261.53,2274.52,0,2516.22,0.97,1,0,3,1,0
18715200,297.08,297.15,293.15,0,0,284.97,0.87,0.44,0.4,297.19,297.15,293.15,0,0,284.97,1.0,0.75,0.64,297.35,297.15,293.15,0,0,284.97,0.94,0.56,0.39,297.14,297.15,293.15,0,0,284.97,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.97,0.65,0.18,0.81,284.97,284.95,306.15,299.39,300.64,297.23,284.97,1,0.71,0.15,0.15,1.0,1,3.99,0.36,3.62,-1.15,0.98,0.98,0,174.75,169,103999.31,0,4816.7,1,278.15,283.4,302.39,308.1,293.15,293.15,278.15,35977.42,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,18225.96,0,2264.84,2274.52,0,2519.08,0.97,1,0,3,1,0
18715500,297.08,297.15,293.15,0,0,284.96,0.87,0.44,0.4,297.2,297.15,293.15,0,0,284.96,1.0,0.76,0.64,297.36,297.15,293.15,0,0,284.96,0.95,0.56,0.39,297.14,297.15,293.15,0,0,284.96,0.87,0.44,0.42,297.13,297.15,293.15,0,0,284.96,0.64,0.18,0.81,284.96,284.95,306.15,299.39,300.64,297.23,284.96,1,0.71,0.15,0.15,1.0,1,3.99,0.36,3.62,-1.15,0.98,0.98,0,174.73,178,103994.62,0,4813.42,1,278.15,283.4,302.39,308.09,293.15,293.15,278.15,35985.33,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,18219.53,0,2267.0,2274.52,0,2516.79,0.97,1,0,3,1,0
18715800,297.08,297.15,293.15,0,0,284.98,0.86,0.44,0.4,297.17,297.15,293.15,0,0,284.98,1.0,0.75,0.65,297.37,297.15,293.15,0,0,284.98,0.95,0.57,0.4,297.14,297.15,293.15,0,0,284.98,0.86,0.44,0.42,297.13,297.15,293.15,0,0,284.98,0.64,0.18,0.81,284.98,284.95,306.15,299.39,300.64,297.23,284.98,1,0.72,0.15,0.15,1.0,1,4.0,0.37,3.64,-1.16,0.98,0.98,0,179.36,184,104329.55,0,4903.93,1,278.15,283.41,302.39,308.11,293.15,293.15,278.15,35971.96,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,18290.73,0,2270.11,2274.52,0,2520.87,0.97,1,0,3,1,0
18716100,297.08,297.15,293.15,0,0,284.97,0.86,0.44,0.39,297.16,297.15,293.15,0,0,284.97,1.0,0.75,0.65,297.37,297.15,293.15,0,0,284.97,0.95,0.58,0.4,297.14,297.15,293.15,0,0,284.97,0.86,0.43,0.41,297.13,297.15,293.15,0,0,284.97,0.64,0.17,0.81,284.97,284.95,306.15,299.39,300.64,297.23,284.98,1,0.72,0.14,0.14,1.0,1,4.0,0.36,3.64,-1.16,0.98,0.98,0,178.28,193,104273.99,0,4881.05,1,278.15,283.4,302.39,308.1,293.15,293.15,278.15,35976.54,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,18275.35,0,2273.75,2274.52,0,2520.7,0.97,1,0,3,1,0
18716400,297.08,297.15,293.15,0,0,285.03,0.85,0.43,0.39,297.09,297.15,293.15,0,0,285.03,1.0,0.75,0.68,297.38,297.15,293.15,0,0,285.03,0.94,0.59,0.41,297.14,297.15,293.15,0,0,285.03,0.85,0.43,0.41,297.13,297.15,293.15,0,0,285.03,0.63,0.17,0.81,285.03,284.95,306.15,299.39,300.63,297.22,285.03,1,0.73,0.15,0.15,1.0,1,4.05,0.37,3.68,-1.17,0.99,0.99,0,190.37,199,105157.45,0,5120.63,1,278.15,283.44,302.39,308.16,293.15,293.15,278.15,35935.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.75,4.75,0,5.12,5.12,0,0,0,0,18467.97,0,2280.75,2274.52,0,2532.45,0.97,1,0,3,1,0
18716700,297.08,297.15,293.15,0,0,285.07,0.84,0.43,0.39,297.01,297.15,293.15,0,0,285.07,1.0,0.74,0.7,297.38,297.15,293.15,0,0,285.07,0.93,0.59,0.42,297.14,297.15,293.15,0,0,285.07,0.84,0.43,0.41,297.13,297.15,293.15,0,0,285.07,0.62,0.17,0.8,285.07,284.95,306.15,299.39,300.63,297.22,285.07,1,0.74,0.14,0.14,1.0,1,4.08,0.37,3.72,-1.19,0.99,0.99,0,199.6,208,105834.3,0,5297.69,1,278.15,283.47,302.39,308.2,293.15,293.15,278.15,35898.56,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,18615.57,0,2293.47,2274.52,0,2544.72,0.98,1,0,3,1,0
18717000,297.08,297.15,293.15,0,0,285.05,0.83,0.43,0.39,296.98,297.15,293.15,0,0,285.05,0.99,0.73,0.69,297.38,297.15,293.15,0,0,285.05,0.92,0.6,0.42,297.14,297.15,293.15,0,0,285.05,0.83,0.43,0.41,297.13,297.15,293.15,0,0,285.05,0.62,0.17,0.8,285.05,284.95,306.15,299.39,300.63,297.22,285.05,1,0.74,0.14,0.14,1.0,1,4.08,0.37,3.71,-1.18,0.99,0.99,0,211.32,214,105826.2,0,5357.44,1,278.15,283.45,302.39,308.2,293.15,293.15,278.15,35898.45,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.77,4.77,0,5.12,5.12,0,0,0,0,18615.54,0,2308.53,2274.52,0,2548.54,0.98,1,0,3,1,0
18717300,297.08,297.15,293.15,0,0,285.03,0.82,0.43,0.39,296.97,297.15,293.15,0,0,285.03,0.98,0.72,0.69,297.38,297.15,293.15,0,0,285.03,0.92,0.61,0.43,297.13,297.15,293.15,0,0,285.03,0.82,0.43,0.41,297.12,297.15,293.15,0,0,285.03,0.61,0.17,0.8,285.03,284.95,306.15,299.39,300.63,297.22,285.03,1,0.75,0.14,0.14,1.0,1,4.07,0.36,3.7,-1.18,1.0,1.0,0,219.58,223,105749.46,0,5385.64,1,278.15,283.44,302.39,308.19,293.15,293.15,278.15,35913.57,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,18598.59,0,2321.91,2274.52,0,2547.53,0.98,1,0,3,1,0
18717600,297.07,297.15,293.15,0,0,285.01,0.81,0.42,0.39,296.97,297.15,293.15,0,0,285.01,0.97,0.72,0.68,297.38,297.15,293.15,0,0,285.01,0.91,0.62,0.43,297.13,297.15,293.15,0,0,285.01,0.81,0.43,0.41,297.12,297.15,293.15,0,0,285.01,0.6,0.17,0.79,285.01,284.95,306.15,299.39,300.63,297.22,285.01,1,0.75,0.14,0.14,1.0,1,4.06,0.37,3.69,-1.18,1.0,1.0,0,227.25,229,105646.69,0,5408.05,1,278.15,283.42,302.39,308.19,293.15,293.15,278.15,35930.88,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18576.23,0,2332.86,2274.52,0,2545.97,0.98,1,0,3,1,0
18717900,297.07,297.15,293.15,0,0,285.0,0.8,0.42,0.38,296.97,297.15,293.15,0,0,285.0,0.95,0.71,0.67,297.38,297.15,293.15,0,0,285.0,0.91,0.62,0.44,297.12,297.15,293.15,0,0,285.0,0.81,0.43,0.41,297.12,297.15,293.15,0,0,285.0,0.59,0.17,0.79,285.0,284.95,306.15,299.39,300.63,297.22,285.0,1,0.75,0.14,0.14,1.0,1,4.05,0.36,3.69,-1.18,1.0,1.0,0,234.83,238,105513.08,0,5427.82,1,278.15,283.41,302.39,308.18,293.15,293.15,278.15,35960.74,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18547.06,0,2340.8,2274.52,0,2543.93,0.98,1,0,3,1,0
18718200,297.07,297.15,293.15,0,0,284.98,0.79,0.42,0.38,296.96,297.15,293.15,0,0,284.98,0.94,0.7,0.67,297.38,297.15,293.15,0,0,284.98,0.9,0.63,0.44,297.12,297.15,293.15,0,0,284.98,0.8,0.43,0.41,297.12,297.15,293.15,0,0,284.98,0.59,0.17,0.79,284.98,284.95,306.15,299.39,300.63,297.22,284.98,1,0.75,0.14,0.14,1.0,1,4.04,0.36,3.68,-1.17,1.0,1.0,0,242.38,244,105342.26,0,5445.74,1,278.15,283.4,302.39,308.17,293.15,293.15,278.15,35988.63,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.8,0,5.12,5.12,0,0,0,0,18510.0,0,2343.52,2274.52,0,2541.23,0.98,1,0,3,1,0
18718500,297.06,297.15,293.15,0,0,284.97,0.78,0.41,0.38,296.96,297.15,293.15,0,0,284.97,0.93,0.7,0.66,297.38,297.15,293.15,0,0,284.97,0.9,0.64,0.45,297.12,297.15,293.15,0,0,284.97,0.79,0.43,0.41,297.12,297.15,293.15,0,0,284.97,0.58,0.17,0.78,284.97,284.95,306.15,299.39,300.63,297.22,284.97,1,0.75,0.14,0.14,1.0,1,4.03,0.36,3.67,-1.17,1.0,1.0,0,249.92,253,105154.44,0,5462.16,1,278.15,283.39,302.39,308.16,293.15,293.15,278.15,35996.66,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18469.54,0,2344.31,2274.52,0,2538.18,0.98,1,0,3,1,0
18718800,297.06,297.15,293.15,0,0,284.96,0.78,0.41,0.38,296.96,297.15,293.15,0,0,284.96,0.92,0.69,0.66,297.38,297.15,293.15,0,0,284.96,0.9,0.64,0.45,297.11,297.15,293.15,0,0,284.96,0.79,0.43,0.41,297.12,297.15,293.15,0,0,284.96,0.58,0.17,0.78,284.96,284.95,306.15,299.39,300.63,297.22,284.96,1,0.76,0.14,0.14,1.0,1,4.02,0.36,3.65,-1.16,1.0,1.0,0,257.47,262,104954.88,0,5476.87,1,278.15,283.38,302.39,308.15,293.15,293.15,278.15,35999.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18426.67,0,2344.53,2274.52,0,2534.9,0.98,1,0,3,1,0
18719100,297.06,297.15,293.15,0,0,284.94,0.77,0.41,0.37,296.95,297.15,293.15,0,0,284.94,0.91,0.68,0.65,297.37,297.15,293.15,0,0,284.94,0.89,0.65,0.46,297.11,297.15,293.15,0,0,284.94,0.78,0.43,0.41,297.11,297.15,293.15,0,0,284.94,0.57,0.16,0.78,284.94,284.95,306.15,299.39,300.63,297.22,284.94,1,0.76,0.14,0.14,1.0,1,4.0,0.36,3.64,-1.16,1.0,1.0,0,265.02,268,104742.28,0,5489.81,1,278.15,283.37,302.39,308.14,293.15,293.15,278.15,36004.98,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18381.02,0,2344.27,2274.52,0,2531.4,0.98,1,0,3,1,0
18719400,297.06,297.15,293.15,0,0,284.93,0.76,0.41,0.37,296.95,297.15,293.15,0,0,284.93,0.9,0.68,0.65,297.37,297.15,293.15,0,0,284.93,0.89,0.66,0.46,297.11,297.15,293.15,0,0,284.93,0.77,0.42,0.41,297.11,297.15,293.15,0,0,284.93,0.56,0.16,0.77,284.93,284.95,306.15,299.39,300.63,297.22,284.93,1,0.76,0.14,0.14,1.0,1,3.99,0.36,3.63,-1.16,1.0,1.0,0,272.56,274,104511.29,0,5501.03,1,278.15,283.36,302.39,308.12,293.15,293.15,278.15,36016.77,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18331.46,0,2342.44,2274.52,0,2527.6,0.98,1,0,3,1,0
18719700,297.06,297.15,293.15,0,0,284.91,0.76,0.4,0.37,296.95,297.15,293.15,0,0,284.91,0.89,0.67,0.64,297.37,297.15,293.15,0,0,284.91,0.89,0.66,0.47,297.1,297.15,293.15,0,0,284.91,0.77,0.42,0.41,297.11,297.15,293.15,0,0,284.91,0.56,0.16,0.77,284.91,284.95,306.15,299.39,300.63,297.22,284.91,1,0.76,0.14,0.14,1.0,1,3.98,0.36,3.62,-1.15,1.0,1.0,0,280.1,283,104261.44,0,5510.7,1,278.15,283.35,302.39,308.11,293.15,293.15,278.15,36029.59,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18277.93,0,2338.78,2274.52,0,2523.46,0.98,1,0,3,1,0
18720000,297.05,297.15,293.15,0,0,284.9,0.75,0.4,0.37,296.95,297.15,293.15,0,0,284.9,0.89,0.67,0.64,297.37,297.15,293.15,0,0,284.9,0.89,0.67,0.47,297.1,297.15,293.15,0,0,284.9,0.76,0.42,0.41,297.11,297.15,293.15,0,0,284.9,0.55,0.16,0.76,284.9,284.95,306.15,299.39,300.63,297.22,284.9,1,0.76,0.15,0.15,1.0,1,3.97,0.36,3.61,-1.15,1.0,1.0,0,287.64,289,103992.95,0,5518.85,1,278.15,283.34,302.39,308.09,293.15,293.15,278.15,36042.56,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18220.55,0,2333.23,2274.52,0,2518.99,0.98,1,0,3,1,0
18720300,297.05,297.15,293.15,0,0,284.89,0.75,0.4,0.36,296.94,297.15,293.15,0,0,284.89,0.88,0.66,0.63,297.36,297.15,293.15,0,0,284.89,0.88,0.68,0.48,297.1,297.15,293.15,0,0,284.89,0.76,0.42,0.4,297.11,297.15,293.15,0,0,284.89,0.55,0.16,0.76,284.89,284.95,306.14,299.39,300.62,297.22,284.89,1,0.76,0.15,0.15,1.0,1,3.95,0.36,3.59,-1.14,0.99,0.99,0,295.18,298,103721.97,0,5525.54,1,278.15,283.34,302.39,308.08,293.15,293.15,278.15,36055.28,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,18165.18,0,2325.86,2274.52,0,2512.25,0.98,1,0,3,1,0
18720600,297.05,297.15,293.15,0,0,284.88,0.74,0.39,0.36,296.94,297.15,293.15,0,0,284.88,0.87,0.65,0.62,297.36,297.15,293.15,0,0,284.88,0.88,0.68,0.48,297.1,297.15,293.15,0,0,284.88,0.75,0.42,0.4,297.11,297.15,293.15,0,0,284.88,0.54,0.16,0.76,284.88,284.95,306.12,299.4,300.61,297.22,284.88,1,0.77,0.15,0.15,1.0,1,3.94,0.36,3.58,-1.14,0.99,0.99,0,302.72,304,103459.47,0,5530.81,1,278.15,283.33,302.4,308.08,293.15,293.15,278.15,36067.32,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.77,4.77,0,5.12,5.12,0,0,0,0,18116.58,0,2316.7,2274.52,0,2503.55,0.98,1,0,3,1,0
18720900,297.05,297.15,293.15,0,0,284.87,0.73,0.39,0.36,296.94,297.15,293.15,0,0,284.87,0.86,0.64,0.62,297.35,297.15,293.15,0,0,284.87,0.88,0.69,0.49,297.09,297.15,293.15,0,0,284.87,0.75,0.41,0.4,297.11,297.15,293.15,0,0,284.87,0.54,0.16,0.75,284.87,284.95,306.09,299.42,300.6,297.21,284.87,1,0.77,0.15,0.15,1.0,1,3.92,0.36,3.57,-1.13,0.99,0.99,0,310.3,313,103187.15,0,5533.76,1,278.15,283.33,302.42,308.08,293.15,293.15,278.15,36079.36,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.77,4.77,0,5.12,5.12,0,0,0,0,18068.84,0,2305.86,2274.52,0,2493.9,0.98,1,0,3,1,0
18721200,297.05,297.15,293.15,0,0,284.85,0.73,0.39,0.36,296.94,297.15,293.15,0,0,284.85,0.85,0.64,0.61,297.35,297.15,293.15,0,0,284.85,0.88,0.7,0.49,297.09,297.15,293.15,0,0,284.85,0.74,0.41,0.4,297.11,297.15,293.15,0,0,284.85,0.53,0.16,0.75,284.85,284.95,306.04,299.43,300.58,297.21,284.85,1,0.77,0.15,0.15,1.0,1,3.91,0.36,3.55,-1.13,0.99,0.99,0,317.89,319,102888.15,0,5533.08,1,278.15,283.32,302.43,308.08,293.15,293.15,278.15,36092.52,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,18016.16,0,2293.22,2274.52,0,2483.84,0.98,1,0,3,1,0
18721500,297.05,297.15,293.15,0,0,284.84,0.72,0.38,0.35,296.94,297.15,293.15,0,0,284.84,0.85,0.63,0.61,297.34,297.15,293.15,0,0,284.84,0.88,0.7,0.49,297.08,297.15,293.15,0,0,284.84,0.74,0.41,0.4,297.11,297.15,293.15,0,0,284.84,0.53,0.15,0.74,284.84,284.95,305.98,299.45,300.55,297.2,284.84,1,0.77,0.15,0.15,1.0,1,3.89,0.36,3.53,-1.12,0.98,0.98,0,322.52,313,102547.28,0,5506.67,1,278.15,283.32,302.45,308.07,293.15,293.15,278.15,36106.78,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,17954.3,0,2278.65,2274.52,0,2474.29,0.97,1,0,3,1,0
18721800,297.05,297.15,293.15,0,0,284.82,0.73,0.38,0.35,296.94,297.15,293.15,0,0,284.81,0.86,0.62,0.6,297.33,297.15,293.15,0,0,284.81,0.89,0.71,0.5,297.08,297.15,293.15,0,0,284.82,0.75,0.41,0.39,297.11,297.15,293.15,0,0,284.82,0.54,0.15,0.73,284.81,284.95,305.9,299.46,300.52,297.2,284.81,1,0.76,0.15,0.15,1.0,1,3.86,0.35,3.51,-1.11,0.98,0.98,0,301.43,289,101998.75,0,5275.77,1,278.15,283.3,302.46,308.06,293.15,293.15,278.15,36131.86,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,17844.68,0,2261.27,2274.52,0,2463.6,0.97,1,0,3,1,0
18722100,297.05,297.15,293.15,0,0,284.79,0.74,0.38,0.35,296.94,297.15,293.15,0,0,284.79,0.87,0.62,0.59,297.33,297.15,293.15,0,0,284.79,0.91,0.71,0.5,297.08,297.15,293.15,0,0,284.79,0.76,0.4,0.39,297.12,297.15,293.15,0,0,284.79,0.55,0.15,0.73,284.79,284.95,305.81,299.46,300.48,297.2,284.79,1,0.74,0.15,0.15,1.0,1,3.83,0.35,3.48,-1.1,0.97,0.97,0,273.13,253,101381.72,0,4997.57,1,278.15,283.29,302.46,308.02,293.15,293.15,278.15,36162.5,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.71,4.71,0,5.12,5.12,0,0,0,0,17715.94,0,2239.86,2274.52,0,2453.51,0.97,1,0,3,1,0
18722400,297.05,297.15,293.15,0,0,284.76,0.76,0.37,0.34,296.94,297.15,293.15,0,0,284.76,0.89,0.61,0.58,297.32,297.15,293.15,0,0,284.76,0.94,0.72,0.5,297.08,297.15,293.15,0,0,284.76,0.78,0.4,0.39,297.12,297.15,293.15,0,0,284.76,0.56,0.15,0.72,284.76,284.95,305.71,299.45,300.44,297.2,284.76,1,0.72,0.15,0.15,1.0,1,3.8,0.35,3.45,-1.09,0.97,0.97,0,243.57,229,100708.55,0,4717.56,1,278.15,283.28,302.45,307.98,293.15,293.15,278.15,36195.54,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.69,4.69,0,5.12,5.12,0,0,0,0,17569.46,0,2214.02,2274.52,0,2445.87,0.96,1,0,3,1,0
18722700,297.05,297.15,293.15,0,0,284.74,0.78,0.37,0.34,296.94,297.15,293.15,0,0,284.74,0.91,0.6,0.58,297.31,297.15,293.15,0,0,284.74,0.97,0.72,0.51,297.08,297.15,293.15,0,0,284.74,0.8,0.4,0.38,297.12,297.15,293.15,0,0,284.74,0.58,0.15,0.71,284.74,284.95,305.59,299.43,300.4,297.2,284.74,1,0.7,0.15,0.15,1.0,1,3.77,0.35,3.42,-1.08,0.96,0.96,0,213.83,193,99963.89,0,4442.43,1,278.15,283.27,302.43,307.91,293.15,293.15,278.15,36230.97,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.67,4.67,0,5.12,5.12,0,0,0,0,17400.74,0,2183.56,2274.52,0,2441.28,0.96,1,0,3,1,0
18723000,297.05,297.15,293.15,0,0,284.71,0.8,0.37,0.33,296.95,297.15,293.15,0,0,284.71,0.94,0.6,0.57,297.31,297.15,293.15,0,0,284.71,1.0,0.73,0.51,297.08,297.15,293.15,0,0,284.71,0.82,0.4,0.38,297.13,297.15,293.15,0,0,284.71,0.6,0.15,0.7,284.71,284.95,305.46,299.39,300.35,297.19,284.71,1,0.68,0.15,0.15,1.0,1,3.74,0.35,3.39,-1.07,0.95,0.95,0,184.34,169,99114.78,0,4170.87,1,278.15,283.26,302.39,307.83,293.15,293.15,278.15,36269.67,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.64,4.64,0,5.12,5.12,0,0,0,0,17203.94,0,2148.24,2274.52,0,2440.3,0.95,1,0,3,1,0
18723300,297.05,297.15,293.15,0,0,284.65,0.81,0.36,0.33,296.94,297.15,293.15,0,0,284.65,0.96,0.59,0.56,297.37,297.15,293.15,0,0,284.65,1.0,0.74,0.48,297.07,297.15,293.15,0,0,284.65,0.83,0.4,0.38,297.13,297.15,293.15,0,0,284.65,0.61,0.15,0.7,284.65,284.95,305.31,299.33,300.31,297.22,284.65,1,0.67,0.15,0.15,1.0,1,3.68,0.34,3.33,-1.05,0.94,0.94,0,169.57,163,97586.71,0,3904.07,1,278.15,283.22,302.33,307.68,293.15,293.15,278.15,36352.23,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,16856.49,0,2104.35,2274.52,0,2433.99,0.95,1,0,3,1,0
18723600,297.05,297.15,293.15,0,0,284.64,0.81,0.36,0.33,296.95,297.15,293.15,0,0,284.64,0.95,0.59,0.56,297.39,297.15,293.15,0,0,284.64,1.0,0.75,0.48,297.07,297.15,293.15,0,0,284.64,0.83,0.39,0.38,297.13,297.15,293.15,0,0,284.64,0.61,0.15,0.7,284.64,284.95,305.15,299.25,300.26,297.23,284.64,1,0.67,0.15,0.15,1.0,1,3.66,0.35,3.31,-1.04,0.93,0.93,0,169.4,169,96664.41,0,3853.05,1,278.15,283.22,302.25,307.55,293.15,293.15,278.15,36400.75,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,16625.8,0,2052.44,2274.52,0,2439.86,0.94,1,0,3,1,0
18723900,297.05,297.15,293.15,0,0,284.64,0.8,0.36,0.33,296.95,297.15,293.15,0,0,284.64,0.94,0.58,0.55,297.36,297.15,293.15,0,0,284.64,1.0,0.75,0.49,297.07,297.15,293.15,0,0,284.64,0.82,0.39,0.37,297.13,297.15,293.15,0,0,284.64,0.6,0.15,0.69,284.64,284.95,304.98,299.15,300.18,297.22,284.64,1,0.67,0.15,0.15,1.0,1,3.65,0.35,3.31,-1.04,0.92,0.92,0,174.4,178,95869.12,0,3872.4,1,278.15,283.23,302.15,307.41,293.15,293.15,278.15,36424.23,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.51,4.51,0,5.12,5.12,0,0,0,0,16416.3,0,1997.27,2274.52,0,2453.26,0.93,1,0,3,1,0
18724200,297.04,297.15,293.15,0,0,284.65,0.79,0.35,0.32,296.94,297.15,293.15,0,0,284.65,0.93,0.57,0.55,297.31,297.15,293.15,0,0,284.65,1.0,0.75,0.51,297.07,297.15,293.15,0,0,284.65,0.82,0.39,0.37,297.12,297.15,293.15,0,0,284.65,0.6,0.15,0.69,284.65,284.95,304.82,299.05,300.1,297.19,284.65,1,0.67,0.15,0.15,1.0,1,3.65,0.35,3.3,-1.04,0.91,0.91,0,181.29,184,95059.22,0,3909.55,1,278.15,283.24,302.05,307.26,293.15,293.15,278.15,36438.36,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,16205.14,0,1940.91,2274.52,0,2467.79,0.92,1,0,3,1,0
18724500,297.04,297.15,293.15,0,0,284.65,0.78,0.35,0.32,296.94,297.15,293.15,0,0,284.65,0.91,0.57,0.54,297.24,297.15,293.15,0,0,284.65,1.0,0.75,0.52,297.06,297.15,293.15,0,0,284.65,0.81,0.38,0.37,297.12,297.15,293.15,0,0,284.65,0.59,0.15,0.68,284.65,284.95,304.65,298.94,300.02,297.16,284.65,1,0.68,0.15,0.15,1.0,1,3.65,0.35,3.3,-1.04,0.9,0.9,0,188.77,193,94208.29,0,3948.4,1,278.15,283.25,301.94,307.1,293.15,293.15,278.15,36449.86,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,15987.96,0,1884.05,2274.52,0,2482.36,0.91,1,0,3,1,0
18724800,297.06,297.15,293.15,0,0,285.03,0.77,0.35,0.32,296.97,297.15,293.15,0,0,285.03,0.9,0.56,0.54,297.24,297.15,293.15,0,0,285.03,1.0,0.75,0.53,297.08,297.15,293.15,0,0,285.03,0.8,0.38,0.37,297.12,297.15,293.15,0,0,285.03,0.58,0.15,0.68,285.03,284.95,304.48,298.83,299.96,297.16,285.03,1,0.68,0.15,0.15,1.0,1,3.64,0.35,3.29,-1.03,0.9,0.9,0,196.2,199,90315.71,0,3977.12,1,278.74,283.65,301.82,306.71,293.15,293.15,278.75,36039.15,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14913.91,0,1852.74,2274.52,0,2409.68,0.91,1,0,3,1,0
18725100,297.06,297.15,293.15,0,0,284.87,0.76,0.35,0.32,296.97,297.15,293.15,0,0,284.86,0.89,0.56,0.53,297.22,297.15,293.15,0,0,284.86,0.99,0.75,0.53,297.08,297.15,293.15,0,0,284.87,0.79,0.38,0.37,297.12,297.15,293.15,0,0,284.87,0.57,0.14,0.68,284.86,284.95,304.32,298.72,299.89,297.15,284.86,1,0.68,0.15,0.15,1.0,1,3.63,0.35,3.28,-1.03,0.9,0.9,0,204.71,208,91042.12,0,3996.12,1,278.5,283.48,301.75,306.79,293.15,293.15,278.45,36071.66,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,15368.96,0,1843.61,2274.52,0,2474.23,0.91,1,0,3,1,0
18725400,297.06,297.15,293.15,0,0,285.15,0.75,0.34,0.31,296.98,297.15,293.15,0,0,285.15,0.88,0.55,0.53,297.22,297.15,293.15,0,0,285.15,0.98,0.75,0.53,297.08,297.15,293.15,0,0,285.15,0.78,0.38,0.36,297.12,297.15,293.15,0,0,285.15,0.56,0.14,0.68,285.15,284.95,304.15,298.61,299.82,297.15,285.15,1,0.68,0.15,0.15,1.0,1,3.61,0.35,3.26,-1.02,0.9,0.9,0,212.23,214,87403.29,0,3993.68,1,279.04,283.8,301.6,306.32,293.15,293.15,279.05,35823.69,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14233.03,0,1843.27,2274.52,0,2404.79,0.91,1,0,3,1,0
18725700,297.03,297.15,293.15,0,0,284.84,0.74,0.34,0.31,296.95,297.15,293.15,0,0,284.84,0.87,0.54,0.52,297.16,297.15,293.15,0,0,284.84,0.97,0.75,0.53,297.06,297.15,293.15,0,0,284.84,0.77,0.37,0.36,297.11,297.15,293.15,0,0,284.83,0.55,0.14,0.67,284.84,284.95,303.98,298.5,299.74,297.12,284.85,1,0.68,0.15,0.15,1.0,1,3.57,0.35,3.23,-1.01,0.9,0.9,0,222.29,223,88238.88,0,3967.59,1,278.7,283.51,301.48,306.22,293.15,293.15,278.75,36161.41,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14272.2,0,1835.51,2274.52,0,2483.49,0.9,1,0,3,1,0
18726000,297.06,297.15,293.15,0,0,285.24,0.74,0.34,0.31,296.98,297.15,293.15,0,0,285.24,0.86,0.54,0.52,297.18,297.15,293.15,0,0,285.24,0.97,0.75,0.53,297.08,297.15,293.15,0,0,285.24,0.76,0.37,0.36,297.11,297.15,293.15,0,0,285.24,0.55,0.14,0.66,285.24,284.95,303.82,298.39,299.68,297.13,285.24,1,0.68,0.15,0.15,1.0,1,3.56,0.35,3.21,-1.0,0.91,0.91,0,227.15,229,84362.73,0,3965.04,1,279.34,283.93,301.38,305.92,293.15,293.15,279.35,35708.78,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13592.25,0,1846.99,2274.52,0,2387.12,0.91,1,0,3,1,0
18726300,297.03,297.15,293.15,0,0,284.64,0.73,0.33,0.3,296.94,297.15,293.15,0,0,284.64,0.85,0.53,0.51,297.11,297.15,293.15,0,0,284.64,0.96,0.75,0.52,297.05,297.15,293.15,0,0,284.64,0.75,0.37,0.36,297.1,297.15,293.15,0,0,284.65,0.54,0.14,0.66,284.64,284.95,303.65,298.28,299.6,297.1,284.63,1,0.68,0.15,0.15,1.0,1,3.52,0.34,3.18,-0.99,0.9,0.9,0,234.87,223,87978.98,0,3915.79,1,278.5,283.31,301.31,306.22,293.15,293.15,278.45,36224.48,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14665.37,0,1850.7,2274.52,0,2551.87,0.91,1,0,3,1,0
18726600,297.02,297.15,293.15,0,0,284.9,0.74,0.32,0.3,296.94,297.15,293.15,0,0,284.9,0.86,0.52,0.5,297.08,297.15,293.15,0,0,284.9,0.97,0.74,0.52,297.04,297.15,293.15,0,0,284.9,0.76,0.36,0.35,297.09,297.15,293.15,0,0,284.9,0.55,0.14,0.64,284.9,284.95,303.48,298.18,299.53,297.09,284.9,1,0.66,0.16,0.16,1.0,1,3.46,0.34,3.12,-0.98,0.89,0.89,0,214.68,199,83554.63,0,3643.35,1,279.04,283.62,301.16,305.67,293.15,293.15,279.05,36153.31,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,13472.5,0,1814.9,2274.52,0,2438.72,0.9,1,0,3,1,0
18726900,297.05,297.15,293.15,0,0,285.12,0.76,0.32,0.3,296.97,297.15,293.15,0,0,285.12,0.89,0.52,0.5,297.11,297.15,293.15,0,0,285.12,1.0,0.74,0.52,297.07,297.15,293.15,0,0,285.12,0.79,0.36,0.35,297.11,297.15,293.15,0,0,285.13,0.57,0.14,0.64,285.12,284.95,303.32,298.08,299.48,297.11,285.11,1,0.65,0.16,0.16,1.0,1,3.45,0.34,3.1,-0.97,0.9,0.9,0,183.73,163,81293.14,0,3420.13,1,279.4,283.86,301.11,305.6,293.15,293.15,279.35,35747.07,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13249.82,0,1835.48,2274.52,0,2402.06,0.9,1,0,3,1,0
18727200,297.03,297.15,293.15,0,0,284.92,0.78,0.32,0.29,296.95,297.15,293.15,0,0,284.92,0.9,0.51,0.49,297.11,297.15,293.15,0,0,284.92,1.0,0.74,0.49,297.05,297.15,293.15,0,0,284.92,0.81,0.36,0.34,297.1,297.15,293.15,0,0,284.92,0.58,0.13,0.62,284.92,284.95,303.15,297.99,299.41,297.1,284.92,1,0.62,0.16,0.16,1.0,1,3.35,0.33,3.02,-0.94,0.9,0.9,0,161.81,139,79757.11,0,3065.97,1,279.34,283.7,300.96,305.28,293.15,293.15,279.35,36025.19,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12786.83,0,1836.35,2274.52,0,2404.95,0.9,1,0,3,1,0
18727500,297.03,297.15,293.15,0,0,284.95,0.79,0.31,0.29,296.95,297.15,293.15,0,0,284.95,0.93,0.51,0.48,297.23,297.15,293.15,0,0,284.95,1.0,0.75,0.45,297.04,297.15,293.15,0,0,284.95,0.82,0.35,0.34,297.1,297.15,293.15,0,0,284.94,0.6,0.13,0.62,284.95,284.95,302.98,297.9,299.38,297.15,284.96,1,0.6,0.16,0.16,1.0,1,3.26,0.32,2.94,-0.92,0.9,0.9,0,143.39,133,76803.74,0,2776.13,1,279.6,283.78,300.87,304.98,293.15,293.15,279.65,36034.2,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12156.3,0,1837.59,2274.52,0,2341.18,0.9,1,0,3,1,0
18727800,297.04,297.15,293.15,0,0,284.97,0.79,0.31,0.28,296.96,297.15,293.15,0,0,284.97,0.93,0.5,0.48,297.27,297.15,293.15,0,0,284.97,1.0,0.76,0.45,297.05,297.15,293.15,0,0,284.97,0.82,0.35,0.34,297.11,297.15,293.15,0,0,284.97,0.6,0.13,0.61,284.97,284.95,302.81,297.83,299.32,297.17,284.96,1,0.59,0.16,0.16,1.0,1,3.23,0.32,2.91,-0.91,0.9,0.9,0,140.78,139,76054.52,0,2706.41,1,279.66,283.8,300.86,305.02,293.15,293.15,279.65,35922.73,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12234.77,0,1853.24,2274.52,0,2330.96,0.91,1,0,3,1,0
18728100,297.02,297.15,293.15,0,0,285.06,0.78,0.31,0.28,296.94,297.15,293.15,0,0,285.06,0.91,0.49,0.47,297.18,297.15,293.15,0,0,285.06,1.0,0.75,0.46,297.03,297.15,293.15,0,0,285.06,0.81,0.35,0.33,297.1,297.15,293.15,0,0,285.05,0.59,0.13,0.6,285.06,284.95,302.63,297.77,299.23,297.12,285.07,1,0.59,0.16,0.16,1.0,1,3.21,0.32,2.89,-0.9,0.9,0.9,0,145.76,148,74143.41,0,2689.74,1,279.9,283.92,300.73,304.66,293.15,293.15,279.95,35964.45,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11720.73,0,1843.24,2274.52,0,2269.49,0.91,1,0,3,1,0
18728400,297.01,297.15,293.15,0,0,284.69,0.77,0.3,0.28,296.93,297.15,293.15,0,0,284.69,0.9,0.48,0.46,297.07,297.15,293.15,0,0,284.69,1.0,0.74,0.47,297.02,297.15,293.15,0,0,284.69,0.8,0.34,0.33,297.09,297.15,293.15,0,0,284.7,0.58,0.13,0.59,284.69,284.95,302.45,297.72,299.14,297.09,284.69,1,0.6,0.17,0.17,1.0,1,3.2,0.33,2.87,-0.89,0.9,0.9,0,152.28,154,76547.81,0,2704.8,1,279.36,283.54,300.74,304.94,293.15,293.15,279.35,36249.4,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12316.78,0,1838.22,2274.52,0,2389.71,0.9,1,0,3,1,0
18728700,297.02,297.15,293.15,0,0,285.16,0.77,0.3,0.27,296.94,297.15,293.15,0,0,285.16,0.9,0.48,0.46,297.05,297.15,293.15,0,0,285.16,1.0,0.74,0.46,297.02,297.15,293.15,0,0,285.16,0.81,0.34,0.32,297.09,297.15,293.15,0,0,285.15,0.58,0.13,0.58,285.16,284.95,302.27,297.67,299.07,297.09,285.17,1,0.58,0.17,0.17,1.0,1,3.14,0.32,2.82,-0.88,0.9,0.9,0,142.88,133,71159.94,0,2527.2,1,280.2,284.07,300.63,304.4,293.15,293.15,280.25,35862.2,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11298.18,0,1832.0,2274.52,0,2196.38,0.9,1,0,3,1,0
18729000,297.01,297.15,293.15,0,0,284.76,0.77,0.29,0.27,296.93,297.15,293.15,0,0,284.76,0.9,0.47,0.45,297.03,297.15,293.15,0,0,284.76,1.0,0.73,0.46,297.01,297.15,293.15,0,0,284.76,0.8,0.33,0.32,297.09,297.15,293.15,0,0,284.77,0.58,0.12,0.58,284.76,284.95,302.09,297.63,299.01,297.09,284.76,1,0.58,0.17,0.17,1.0,1,3.1,0.32,2.79,-0.86,0.9,0.9,0,141.55,139,73281.18,0,2457.32,1,279.66,283.66,300.65,304.67,293.15,293.15,279.65,36140.45,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11812.57,0,1840.74,2274.52,0,2312.37,0.91,1,0,3,1,0
18729300,297.02,297.15,293.15,0,0,284.97,0.77,0.29,0.26,296.94,297.15,293.15,0,0,284.96,0.9,0.47,0.44,297.0,297.15,293.15,0,0,284.96,1.0,0.73,0.45,297.01,297.15,293.15,0,0,284.96,0.8,0.33,0.31,297.09,297.15,293.15,0,0,284.98,0.58,0.12,0.57,284.96,284.95,301.91,297.59,298.94,297.09,284.95,1,0.57,0.17,0.17,1.0,1,3.06,0.31,2.75,-0.85,0.9,0.9,0,138.88,133,70925.05,0,2366.64,1,280.0,283.88,300.62,304.54,293.15,293.15,279.95,35923.58,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11599.03,0,1845.03,2274.52,0,2213.66,0.91,1,0,3,1,0
18729600,297.0,297.15,293.15,0,0,284.83,0.76,0.28,0.26,296.92,297.15,293.15,0,0,284.83,0.89,0.46,0.44,296.93,297.15,293.15,0,0,284.83,1.0,0.71,0.45,296.99,297.15,293.15,0,0,284.83,0.8,0.32,0.31,297.08,297.15,293.15,0,0,284.83,0.57,0.12,0.55,284.83,284.95,301.74,297.56,298.87,297.08,284.83,1,0.56,0.17,0.17,1.0,1,3.01,0.31,2.7,-0.84,0.89,0.89,0,136.37,124,70062.98,0,2254.29,1,279.94,283.78,300.53,304.31,293.15,293.15,279.95,36184.91,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11295.99,0,1823.11,2274.52,0,2203.23,0.9,1,0,3,1,0
18729900,297.03,297.15,293.15,0,0,285.06,0.77,0.28,0.26,296.95,297.15,293.15,0,0,285.06,0.89,0.45,0.43,296.97,297.15,293.15,0,0,285.06,1.0,0.71,0.44,297.01,297.15,293.15,0,0,285.06,0.8,0.32,0.31,297.09,297.15,293.15,0,0,285.07,0.57,0.12,0.55,285.06,284.95,301.58,297.53,298.81,297.09,285.05,1,0.56,0.17,0.17,1.0,1,2.98,0.31,2.67,-0.83,0.9,0.9,0,133.38,133,67917.87,0,2186.15,1,280.3,284.03,300.56,304.32,293.15,293.15,280.25,35819.42,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11191.11,0,1835.21,2274.52,0,2115.01,0.9,1,0,3,1,0
18730200,297.01,297.15,293.15,0,0,284.94,0.76,0.28,0.25,296.93,297.15,293.15,0,0,284.94,0.89,0.44,0.42,296.89,297.15,293.15,0,0,284.94,1.0,0.7,0.45,297.0,297.15,293.15,0,0,284.94,0.79,0.31,0.3,297.08,297.15,293.15,0,0,284.94,0.57,0.12,0.54,284.94,284.95,301.43,297.51,298.75,297.08,284.94,1,0.55,0.18,0.18,1.0,1,2.94,0.31,2.63,-0.81,0.9,0.9,0,134.02,124,67391.23,0,2120.36,1,280.24,283.93,300.48,304.12,293.15,293.15,280.25,36031.56,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10942.02,0,1830.57,2274.52,0,2120.65,0.9,1,0,3,1,0
18730500,297.01,297.15,293.15,0,0,285.01,0.77,0.27,0.25,296.94,297.15,293.15,0,0,285.01,0.89,0.44,0.42,296.93,297.15,293.15,0,0,285.01,1.0,0.69,0.43,297.0,297.15,293.15,0,0,285.01,0.8,0.31,0.3,297.09,297.15,293.15,0,0,284.99,0.57,0.11,0.53,285.01,284.95,301.28,297.48,298.69,297.09,285.02,1,0.54,0.18,0.18,1.0,1,2.87,0.3,2.57,-0.8,0.9,0.9,0,124.34,118,65068.59,0,1964.14,1,280.5,284.04,300.44,303.92,293.15,293.15,280.55,35970.84,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10538.67,0,1837.35,2274.52,0,2051.88,0.9,1,0,3,1,0
18730800,297.01,297.15,293.15,0,0,285.02,0.76,0.27,0.24,296.94,297.15,293.15,0,0,285.02,0.89,0.43,0.41,296.91,297.15,293.15,0,0,285.02,1.0,0.68,0.43,297.0,297.15,293.15,0,0,285.02,0.79,0.3,0.29,297.09,297.15,293.15,0,0,285.01,0.57,0.11,0.52,285.02,284.95,301.15,297.45,298.64,297.09,285.02,1,0.53,0.18,0.18,1.0,1,2.84,0.3,2.54,-0.78,0.9,0.9,0,125.22,124,64377.73,0,1919.82,1,280.54,284.05,300.42,303.9,293.15,293.15,280.55,35947.66,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10572.03,0,1839.46,2274.52,0,2012.87,0.91,1,0,3,1,0
18731100,298.15,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.66,0.0,0.0,0.0,297.7,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.75,294.15,301.03,297.43,298.78,300.21,283.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,134.55,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18731400,298.51,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.75,294.15,300.93,297.42,298.89,300.86,284.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,39.82,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18731700,298.7,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.68,0.0,0.0,0.0,299.13,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.75,294.15,300.83,297.41,298.99,300.86,284.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,37.38,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732000,298.81,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.68,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.74,294.15,300.74,297.41,299.08,300.78,284.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,35.79,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732300,298.88,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.29,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.73,294.15,300.66,297.41,299.16,300.69,284.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,34.42,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732600,298.92,303.15,285.15,0,0,285.66,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.72,294.15,300.59,297.41,299.23,300.61,285.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,33.24,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732900,298.94,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.35,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.72,294.15,300.52,297.41,299.3,300.54,285.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,32.25,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733200,298.96,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.66,0.0,0.0,0.0,299.37,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.71,294.15,300.45,297.4,299.36,300.47,285.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,31.41,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733500,298.97,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.7,294.15,300.38,297.39,299.41,300.4,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,30.77,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733800,298.99,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.69,294.15,300.31,297.36,299.46,300.33,285.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,30.36,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734100,298.99,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.68,294.15,300.23,297.32,299.51,300.25,285.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,29.93,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734400,299.0,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.67,294.15,300.15,297.27,299.54,300.17,285.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,29.47,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734700,299.01,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.66,294.15,300.07,297.19,299.57,300.09,285.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,28.8,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735000,299.01,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.65,294.15,299.98,297.08,299.59,300.01,285.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,26.79,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735300,299.02,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.65,294.15,299.9,296.95,299.61,299.96,285.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.2,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735600,299.02,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.64,294.15,299.82,296.81,299.62,299.84,285.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.11,0.0,0.0,0,0.0,60,27.83,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735900,299.03,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.64,294.15,299.73,296.65,299.63,299.77,286.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.73,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736200,299.03,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.64,294.15,299.65,296.48,299.63,299.68,286.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,24.94,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736500,299.03,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.64,294.15,299.57,296.32,299.63,299.61,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.69,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736800,299.03,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.64,294.15,299.48,296.15,299.63,299.52,286.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.1,0.0,0.0,0,0.0,60,23.66,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737100,299.03,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.64,294.15,299.4,295.99,299.62,299.43,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,23.3,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737400,299.03,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.64,294.15,299.32,295.85,299.61,299.37,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,20.31,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737700,299.03,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.64,294.15,299.23,295.72,299.59,299.27,286.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,21.72,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738000,299.03,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.65,294.15,299.15,295.61,299.57,299.17,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,22.22,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738300,299.03,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.65,294.15,299.09,295.53,299.54,299.1,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,21.94,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738600,299.03,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.66,294.15,299.06,295.49,299.52,299.06,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,21.67,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738900,299.03,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.67,294.15,299.06,295.47,299.49,299.06,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,21.45,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739200,299.03,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.66,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.68,294.15,299.08,295.47,299.47,299.07,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,21.28,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739500,299.03,303.15,285.15,0,0,285.66,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.69,294.15,299.11,295.49,299.45,299.1,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,21.13,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
