time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18739800,299.03,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.7,294.15,299.15,295.52,299.43,299.14,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,21.01,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740100,299.03,303.15,285.15,0,0,285.68,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.68,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.71,294.15,299.19,295.56,299.42,299.18,286.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.91,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740400,299.03,303.15,285.15,0,0,285.69,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.69,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.73,294.15,299.22,295.59,299.41,299.21,286.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.82,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740700,299.03,303.15,285.15,0,0,285.7,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.7,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.74,294.15,299.24,295.62,299.4,299.24,286.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.72,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741000,299.03,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.75,294.15,299.24,295.63,299.39,299.24,286.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.6,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741300,299.03,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.77,294.15,299.21,295.63,299.39,299.23,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.47,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741600,299.03,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.78,294.15,299.15,295.61,299.37,299.17,286.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.31,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741900,299.03,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.73,0.0,0.0,0.0,285.8,294.15,299.05,295.56,299.36,299.09,286.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,20.1,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742200,299.03,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.82,294.15,298.92,295.48,299.34,298.96,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,19.86,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742500,299.03,303.15,285.15,0,0,285.78,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.78,0.0,0.0,0.0,299.37,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.84,294.15,298.76,295.38,299.32,298.81,286.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,19.59,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742800,299.03,303.15,285.15,0,0,285.79,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.8,0.0,0.0,0.0,299.37,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.78,0.0,0.0,0.0,285.85,294.15,298.58,295.26,299.28,298.64,286.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,19.29,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743100,299.02,303.15,285.15,0,0,285.81,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.81,0.0,0.0,0.0,299.36,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.8,0.0,0.0,0.0,285.87,294.15,298.39,295.13,299.24,298.46,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.97,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743400,299.02,303.15,285.15,0,0,285.83,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.83,0.0,0.0,0.0,299.36,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.81,0.0,0.0,0.0,285.89,294.15,298.19,294.99,299.19,298.26,286.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.62,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743700,299.02,303.15,285.15,0,0,285.84,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,299.35,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.83,0.0,0.0,0.0,285.91,294.15,297.99,294.85,299.14,298.05,286.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.27,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744000,299.01,303.15,285.15,0,0,285.86,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.86,0.0,0.0,0.0,299.35,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.85,0.0,0.0,0.0,285.94,294.15,297.79,294.72,299.07,297.85,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.92,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744300,299.01,303.15,285.15,0,0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.87,0.0,0.0,0.0,285.96,294.15,297.6,294.59,299.0,297.66,287.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.58,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744600,299.0,303.15,285.15,0,0,285.9,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.9,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.88,0.0,0.0,0.0,285.98,294.15,297.43,294.48,298.92,297.48,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.25,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744900,299.0,303.15,285.15,0,0,285.92,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.92,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.9,0.0,0.0,0.0,286.0,294.15,297.28,294.39,298.84,297.32,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,16.95,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745200,298.99,303.15,285.15,0,0,285.93,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.94,0.0,0.0,0.0,299.32,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.02,294.15,297.15,294.32,298.76,297.19,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,16.68,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745500,298.99,303.15,285.15,0,0,285.95,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.96,0.0,0.0,0.0,299.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.05,294.15,297.04,294.27,298.67,297.08,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,16.28,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745800,298.97,303.15,285.15,0,0,285.97,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.98,0.0,0.0,0.0,299.31,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.07,294.15,296.94,294.22,298.59,297.0,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.69,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746100,298.95,303.15,285.15,0,0,285.99,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.99,0.0,0.0,0.0,299.3,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.98,0.0,0.0,0.0,286.09,294.15,296.84,294.19,298.51,296.92,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,14.33,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746400,298.93,303.15,285.15,0,0,286.01,0.0,0.0,0.0,299.06,303.15,285.15,0,0,286.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.0,0.0,0.0,0.0,286.11,294.15,296.74,294.15,298.42,296.77,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,16.35,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746700,298.93,303.15,285.15,0,0,286.03,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.03,0.0,0.0,0.0,299.29,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.02,0.0,0.0,0.0,286.14,294.15,296.65,294.13,298.34,296.71,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.97,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747000,298.96,303.15,285.15,0,0,286.05,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.05,0.0,0.0,0.0,299.29,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.04,0.0,0.0,0.0,286.16,294.15,296.57,294.11,298.26,296.61,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,14.98,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747300,298.96,303.15,285.15,0,0,286.07,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.07,0.0,0.0,0.0,299.27,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.06,0.0,0.0,0.0,286.18,294.15,296.49,294.09,298.18,296.54,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.75,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747600,298.96,303.15,285.15,0,0,286.09,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.09,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.2,294.15,296.41,294.08,298.1,296.45,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,14.46,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747900,298.95,303.15,285.15,0,0,286.11,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.11,0.0,0.0,0.0,299.24,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.1,0.0,0.0,0.0,286.23,294.15,296.34,294.07,298.01,296.37,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.15,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748200,298.95,303.15,285.15,0,0,286.13,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.13,0.0,0.0,0.0,299.24,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.12,0.0,0.0,0.0,286.25,294.15,296.27,294.06,297.94,296.33,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.16,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748500,298.95,303.15,285.15,0,0,286.15,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.15,0.0,0.0,0.0,299.26,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.14,0.0,0.0,0.0,286.27,294.15,296.21,294.05,297.86,296.27,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.48,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748800,298.94,303.15,285.15,0,0,286.17,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.17,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.16,0.0,0.0,0.0,286.3,294.15,296.15,294.04,297.78,296.19,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,13.69,0,0.0,0,280.54,284.05,300.42,303.9,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
