time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
7195800.0,295.6,297.15,293.15,0.0,0.0,291.31,0.54,0.05,0.05,295.79,297.15,293.15,0.0,0.0,291.31,0.54,0.05,0.05,295.84,297.15,293.15,0.0,0.0,291.31,0.54,0.05,0.04,295.74,297.15,293.15,0.0,0.0,291.31,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.31,0.54,0.05,0.23,291.32,291.15,274.85,273.41,286.85,296.26,291.24,1.0,0.15,1.0,1.0,0.93,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.02,25.48,25.0,0.0,1164.22,27.83,1.0,293.15,293.15,293.15,293.15,313.12,301.55,278.15,0.0,18000.0,313.15,18189.44,18000.0,0.0,0.0,0.03,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.09,0.05,0.0,2.7e-05,0.0,0.0,3.29,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7196100.0,295.61,297.15,293.15,0.0,0.0,291.43,0.54,0.05,0.05,295.79,297.15,293.15,0.0,0.0,291.43,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.43,0.54,0.05,0.04,295.74,297.15,293.15,0.0,0.0,291.43,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.43,0.54,0.05,0.23,291.41,291.15,274.85,273.39,286.84,296.26,291.19,1.0,0.15,1.0,1.0,0.92,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.0,25.29,25.0,0.0,312.67,27.67,1.0,293.15,293.15,293.15,293.15,313.13,300.37,278.15,0.0,18000.0,313.15,18325.66,18000.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.07,0.07,0.0,7e-06,0.0,0.0,2.79,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7196400.0,295.61,297.15,293.15,0.0,0.0,291.37,0.54,0.05,0.05,295.78,297.15,293.15,0.0,0.0,291.37,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.37,0.54,0.05,0.04,295.74,297.15,293.15,0.0,0.0,291.37,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.37,0.54,0.05,0.23,291.36,291.15,274.85,273.38,286.83,296.26,291.16,1.0,0.15,1.0,1.0,0.91,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.01,25.17,25.0,0.0,536.01,27.57,1.0,293.15,293.15,293.15,293.15,313.13,300.67,278.15,0.0,18000.0,313.15,18276.62,18000.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.08,0.06,0.0,1.3e-05,0.0,0.0,2.93,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7196700.0,295.62,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.05,295.78,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.04,295.74,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.23,291.25,291.15,274.87,273.38,286.83,296.25,291.18,1.0,0.15,1.0,1.0,0.9,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.02,25.1,25.0,0.0,1381.76,27.51,1.0,293.15,293.15,293.15,293.15,313.12,301.85,278.15,0.0,18000.0,313.15,18133.94,18000.0,0.0,0.0,0.04,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.04,0.09,0.05,0.0,3.2e-05,0.0,0.0,3.41,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7197000.0,295.62,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.05,295.78,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.04,295.73,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.05,296.25,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.23,291.17,291.15,274.92,273.41,286.84,296.25,291.23,1.0,0.15,1.0,1.0,0.89,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.03,25.06,25.0,149.09,2221.72,27.47,1.0,293.15,293.15,293.15,293.15,313.11,303.02,278.15,0.0,18000.0,313.15,18002.87,18000.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.06,0.1,0.04,0.0,5.2e-05,0.0,0.0,3.87,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7197300.0,295.64,297.15,293.15,0.0,0.0,291.08,0.54,0.05,0.05,295.78,297.15,293.15,0.0,0.0,291.08,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.08,0.54,0.05,0.04,295.73,297.15,293.15,0.0,0.0,291.08,0.54,0.05,0.05,296.25,297.15,293.15,0.0,0.0,291.08,0.54,0.05,0.23,291.12,291.15,275.0,273.47,286.86,296.25,291.3,1.0,0.15,1.0,1.0,0.88,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.04,25.04,25.0,595.65,3052.47,27.45,1.0,293.15,293.15,293.15,293.15,313.1,304.16,278.15,0.0,18000.0,313.15,17883.13,18000.0,0.0,0.0,0.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.11,0.03,0.0,7.1e-05,0.0,0.0,4.32,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7197600.0,295.65,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.05,295.79,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.04,295.74,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.05,296.25,297.15,293.15,0.0,0.0,291.15,0.54,0.05,0.23,291.18,291.15,275.09,273.54,286.89,296.25,291.27,1.0,0.15,1.0,1.0,0.87,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.03,25.02,25.0,291.65,2463.26,27.44,1.0,293.15,293.15,293.15,293.15,313.1,303.34,278.15,0.0,18000.0,313.15,17979.97,18000.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.1,0.04,0.0,5.8e-05,0.0,0.0,3.98,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7197900.0,295.67,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.05,295.79,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.04,295.74,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.23,291.23,291.15,275.21,273.63,286.92,296.26,291.18,1.0,0.15,1.0,1.0,0.86,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.01,25.01,25.0,0.0,1615.78,27.43,1.0,293.15,293.15,293.15,293.15,313.11,302.18,278.15,0.0,18000.0,313.15,18103.82,18000.0,0.0,0.0,0.04,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.04,0.09,0.05,0.0,3.8e-05,0.0,0.0,3.52,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7198200.0,295.69,297.15,293.15,0.0,0.0,291.27,0.54,0.05,0.05,295.8,297.15,293.15,0.0,0.0,291.27,0.54,0.05,0.05,295.84,297.15,293.15,0.0,0.0,291.27,0.54,0.05,0.04,295.75,297.15,293.15,0.0,0.0,291.27,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.27,0.54,0.05,0.23,291.24,291.15,275.33,273.73,286.96,296.26,291.05,1.0,0.15,1.0,1.0,0.85,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.01,25.01,25.0,0.0,779.65,27.43,1.0,293.15,293.15,293.15,293.15,313.12,301.05,278.15,0.0,18000.0,313.15,18211.06,18000.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.08,0.06,0.0,1.8e-05,0.0,0.0,3.07,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7198500.0,295.72,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.05,295.8,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.05,295.84,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.04,295.75,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.25,0.54,0.05,0.23,291.21,291.15,275.46,273.83,287.0,296.26,290.88,1.0,0.15,1.0,1.0,0.84,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.0,25.0,25.0,0.0,43.31,27.42,1.0,293.15,293.15,293.15,293.15,313.13,300.07,278.15,0.0,18000.0,313.15,18289.72,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.07,0.0,1e-06,0.0,0.0,2.69,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7198800.0,295.74,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.05,295.81,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.05,295.85,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.04,295.76,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.05,296.27,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.23,291.17,291.15,275.58,273.93,287.03,296.27,290.98,1.0,0.15,1.0,1.0,0.83,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.01,25.0,25.0,0.0,858.28,27.42,1.0,293.15,293.15,293.15,293.15,313.12,301.17,278.15,0.0,18000.0,313.15,18183.21,18000.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.08,0.06,0.0,2e-05,0.0,0.0,3.12,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7199100.0,295.76,297.15,293.15,0.0,0.0,291.18,0.54,0.05,0.05,295.82,297.15,293.15,0.0,0.0,291.18,0.54,0.05,0.05,295.85,297.15,293.15,0.0,0.0,291.18,0.54,0.05,0.04,295.76,297.15,293.15,0.0,0.0,291.18,0.54,0.05,0.05,296.27,297.15,293.15,0.0,0.0,291.18,0.54,0.05,0.23,291.18,291.15,275.7,274.02,287.06,296.27,291.12,1.0,0.15,1.0,1.0,0.82,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.01,25.0,25.0,0.0,1734.34,27.42,1.0,293.15,293.15,293.15,293.15,313.12,302.22,278.15,0.0,18000.0,313.15,18086.1,18000.0,0.0,0.0,0.04,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.04,0.09,0.05,0.0,3.9e-05,0.0,0.0,3.54,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7199400.0,295.78,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.05,295.82,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.05,295.86,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.04,295.77,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.05,296.27,297.15,293.15,0.0,0.0,291.23,0.54,0.05,0.23,291.25,291.15,275.8,274.1,287.08,296.27,291.32,1.0,0.15,1.0,1.0,0.81,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.01,25.0,25.0,330.01,2742.34,27.42,1.0,293.15,293.15,293.15,293.15,313.11,303.13,278.15,0.0,18000.0,313.15,17981.73,18000.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.06,0.11,0.04,0.0,5.7e-05,0.0,0.0,3.99,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7199700.0,295.81,297.15,293.15,0.0,0.0,291.29,0.54,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.29,0.54,0.05,0.05,295.86,297.15,293.15,0.0,0.0,291.29,0.54,0.05,0.04,295.78,297.15,293.15,0.0,0.0,291.29,0.54,0.05,0.05,296.28,297.15,293.15,0.0,0.0,291.29,0.54,0.05,0.23,291.32,291.15,275.89,274.16,287.1,296.28,291.44,1.0,0.15,1.0,1.0,0.8,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.0,25.0,25.0,546.2,2899.34,27.42,1.0,293.15,293.15,293.15,293.15,313.11,303.53,278.15,0.0,18000.0,313.15,18002.45,18000.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.11,0.04,0.0,6.5e-05,0.0,0.0,4.06,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7200000.0,295.83,297.15,293.15,0.0,0.0,291.22,0.54,0.05,0.05,295.84,297.15,293.15,0.0,0.0,291.22,0.54,0.05,0.05,295.87,297.15,293.15,0.0,0.0,291.22,0.54,0.05,0.04,295.79,297.15,293.15,0.0,0.0,291.22,0.54,0.05,0.05,296.28,297.15,293.15,0.0,0.0,291.22,0.54,0.05,0.23,291.23,291.15,275.95,274.2,287.1,296.28,291.22,1.0,0.15,1.0,1.0,0.8,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.01,25.0,25.0,99.58,2817.25,27.42,1.0,293.15,293.15,293.15,293.15,313.12,302.26,278.15,0.0,18000.0,313.15,17889.25,18000.0,0.0,0.0,0.05,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.06,0.11,0.05,0.0,4.8e-05,0.0,0.0,4.05,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7200300.0,295.87,297.15,293.15,0.0,0.0,291.09,0.54,0.05,0.05,295.87,297.15,293.15,0.0,0.0,291.09,0.54,0.05,0.05,295.9,297.15,293.15,0.0,0.0,291.09,0.54,0.05,0.04,295.81,297.15,293.15,0.0,0.0,291.09,0.54,0.05,0.05,296.31,297.15,293.15,0.0,0.0,291.09,0.54,0.05,0.23,291.07,291.15,275.99,274.23,287.11,296.31,290.96,1.0,0.15,1.0,1.0,0.79,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.03,25.0,25.0,0.0,2913.44,27.42,1.0,293.15,293.15,293.15,293.15,313.14,301.32,278.15,0.0,18000.0,313.15,17656.34,18000.0,0.0,0.0,0.05,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.12,0.05,0.0,4.5e-05,0.0,0.0,4.36,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7200600.0,295.93,297.15,293.15,0.0,0.0,290.91,0.54,0.05,0.05,295.93,297.15,293.15,0.0,0.0,290.91,0.54,0.05,0.05,295.95,297.15,293.15,0.0,0.0,290.91,0.54,0.05,0.04,295.87,297.15,293.15,0.0,0.0,290.91,0.54,0.05,0.05,296.36,297.15,293.15,0.0,0.0,290.91,0.54,0.05,0.23,290.87,291.15,276.04,274.26,287.13,296.36,290.68,1.0,0.15,1.0,1.0,0.78,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.05,25.0,25.0,0.0,2933.93,27.42,1.0,293.15,293.15,293.15,293.15,313.16,300.94,278.15,0.0,18000.0,313.15,17528.54,18000.0,0.0,0.0,0.05,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.12,0.05,0.0,4.7e-05,0.0,0.0,4.58,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7200900.0,295.99,297.15,293.15,0.0,0.0,290.85,0.54,0.05,0.05,296.0,297.15,293.15,0.0,0.0,290.85,0.54,0.05,0.05,296.02,297.15,293.15,0.0,0.0,290.85,0.54,0.05,0.04,295.93,297.15,293.15,0.0,0.0,290.85,0.54,0.05,0.05,296.42,297.15,293.15,0.0,0.0,290.85,0.54,0.05,0.23,290.8,291.15,276.08,274.3,287.16,296.42,290.66,1.0,0.15,1.0,1.0,0.77,1.0,0.49,0.22,0.27,0.08,0.0,0.0,0.06,25.0,25.0,0.0,2957.76,27.42,1.0,293.15,293.15,293.15,293.15,313.16,301.47,278.15,0.0,18000.0,313.15,17538.5,18000.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.12,0.05,0.0,5.6e-05,0.0,0.0,4.63,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7201200.0,296.07,297.15,293.15,0.0,0.0,291.0,0.54,0.05,0.05,296.07,297.15,293.15,0.0,0.0,291.0,0.54,0.05,0.05,296.09,297.15,293.15,0.0,0.0,291.0,0.54,0.05,0.04,296.01,297.15,293.15,0.0,0.0,291.0,0.54,0.05,0.05,296.49,297.15,293.15,0.0,0.0,291.0,0.54,0.05,0.23,290.99,291.15,276.12,274.34,287.19,296.49,290.96,1.0,0.15,1.0,1.0,0.76,1.0,0.49,0.22,0.27,0.08,0.0,0.0,0.04,25.0,25.0,98.12,2792.07,27.42,1.0,293.15,293.15,293.15,293.15,313.14,302.14,278.15,0.0,18000.0,313.15,17803.48,18000.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.06,0.11,0.05,0.0,6.1e-05,0.0,0.0,4.25,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7201500.0,296.14,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.05,296.15,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.05,296.17,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.04,296.09,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.05,296.57,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.23,291.22,291.15,276.16,274.38,287.22,296.56,291.27,1.0,0.15,1.0,1.0,0.75,1.0,0.49,0.22,0.26,0.08,0.0,0.0,0.03,25.0,25.0,333.13,2359.24,27.42,1.0,293.15,293.15,293.15,293.15,313.13,302.03,278.15,0.0,18000.0,313.15,18121.97,18000.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.04,0.1,0.05,0.0,5.9e-05,0.0,0.0,3.68,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7201800.0,296.22,297.15,293.15,0.0,0.0,291.46,0.54,0.05,0.05,296.24,297.15,293.15,0.0,0.0,291.46,0.54,0.05,0.05,296.26,297.15,293.15,0.0,0.0,291.46,0.54,0.05,0.04,296.18,297.15,293.15,0.0,0.0,291.46,0.54,0.05,0.05,296.65,297.15,293.15,0.0,0.0,291.46,0.54,0.05,0.23,291.48,291.15,276.2,274.43,287.26,296.65,291.56,1.0,0.15,1.0,1.0,0.74,1.0,0.49,0.22,0.26,0.08,0.0,0.0,0.01,25.0,25.0,396.53,1497.97,27.42,1.0,293.15,293.15,293.15,293.15,313.12,301.16,278.15,0.0,18000.0,313.15,18454.35,18000.0,0.0,0.0,0.05,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.08,0.06,0.0,4.8e-05,0.0,0.0,2.98,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7202100.0,296.31,297.15,293.15,0.0,0.0,291.4,0.54,0.05,0.05,296.34,297.15,293.15,0.0,0.0,291.4,0.54,0.05,0.05,296.36,297.15,293.15,0.0,0.0,291.4,0.54,0.05,0.04,296.28,297.15,293.15,0.0,0.0,291.4,0.54,0.05,0.05,296.75,297.15,293.15,0.0,0.0,291.4,0.54,0.05,0.23,291.41,291.15,276.24,274.47,287.29,296.74,291.47,1.0,0.15,1.0,1.0,0.73,1.0,0.49,0.23,0.26,0.08,0.0,0.0,0.01,25.0,25.0,226.48,1060.6,27.42,1.0,293.15,293.15,293.15,293.15,313.13,300.84,278.15,0.0,18000.0,313.15,18370.72,18000.0,0.0,0.0,0.04,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.08,0.06,0.0,3.8e-05,0.0,0.0,3.04,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7202400.0,296.41,297.15,293.15,0.0,0.0,291.17,0.54,0.05,0.05,296.45,297.15,293.15,0.0,0.0,291.17,0.54,0.05,0.05,296.47,297.15,293.15,0.0,0.0,291.17,0.54,0.05,0.04,296.38,297.15,293.15,0.0,0.0,291.17,0.54,0.05,0.05,296.85,297.15,293.15,0.0,0.0,291.17,0.54,0.05,0.23,291.17,291.15,276.28,274.51,287.34,296.84,291.23,1.0,0.15,1.0,1.0,0.72,1.0,0.49,0.23,0.26,0.08,0.0,0.0,0.04,25.0,25.0,129.36,1495.64,27.42,1.0,293.15,293.15,293.15,293.15,313.12,301.51,278.15,0.0,18000.0,313.15,18076.66,18000.0,0.0,0.0,0.05,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.04,0.1,0.06,0.0,4.1e-05,0.0,0.0,3.61,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7202700.0,296.52,297.15,293.15,0.0,0.0,290.93,0.54,0.05,0.05,296.56,297.15,293.15,0.0,0.0,290.93,0.54,0.05,0.05,296.57,297.15,293.15,0.0,0.0,290.93,0.54,0.05,0.04,296.49,297.15,293.15,0.0,0.0,290.93,0.54,0.05,0.05,296.97,297.15,293.15,0.0,0.0,290.93,0.54,0.05,0.23,290.93,291.15,276.32,274.56,287.38,296.96,291.04,1.0,0.15,1.0,1.0,0.71,1.0,0.49,0.23,0.26,0.09,0.0,0.0,0.05,25.0,25.0,210.4,2205.05,27.42,1.0,293.15,293.15,293.15,293.15,313.11,302.52,278.15,0.0,18000.0,313.15,17802.28,18000.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.06,0.11,0.05,0.0,5.3e-05,0.0,0.0,4.23,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7203000.0,296.63,297.15,293.15,0.0,0.0,290.71,0.54,0.05,0.05,296.67,297.15,293.15,0.0,0.0,290.71,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,290.71,0.54,0.05,0.04,296.59,297.15,293.15,0.0,0.0,290.71,0.54,0.05,0.05,297.08,297.15,293.15,0.0,0.0,290.71,0.54,0.05,0.23,290.72,291.15,276.36,274.6,287.42,297.08,290.93,1.0,0.15,1.0,1.0,0.7,1.0,0.49,0.23,0.26,0.09,0.0,0.0,0.07,25.0,25.0,466.84,3033.44,27.42,1.0,293.15,293.15,293.15,293.15,313.1,303.66,278.15,0.0,18000.0,313.15,17570.41,18000.0,0.0,0.0,0.08,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.13,0.05,0.0,7.1e-05,0.0,0.0,4.83,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7203300.0,296.74,297.15,293.15,0.0,0.0,290.94,0.54,0.05,0.05,296.78,297.15,293.15,0.0,0.0,290.94,0.54,0.05,0.05,296.78,297.15,293.15,0.0,0.0,290.94,0.54,0.05,0.04,296.7,297.15,293.15,0.0,0.0,290.94,0.54,0.05,0.05,297.2,297.15,293.15,0.0,0.0,290.94,0.54,0.05,0.23,290.96,291.15,276.4,274.63,287.45,297.19,291.12,1.0,0.15,1.0,1.0,0.69,1.0,0.49,0.23,0.26,0.09,0.0,0.0,0.05,25.0,25.0,337.86,2383.82,27.42,1.0,293.15,293.15,293.15,293.15,313.1,303.08,278.15,0.0,18000.0,313.15,17791.76,18000.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.12,0.05,0.0,5.6e-05,0.0,0.0,4.34,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7203600.0,296.85,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.05,296.88,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.05,296.88,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.04,296.8,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.05,297.3,297.15,293.15,0.0,0.0,291.19,0.54,0.05,0.23,291.21,291.15,276.45,274.66,287.47,297.29,291.25,1.0,0.15,1.0,1.0,0.68,1.0,0.49,0.23,0.26,0.09,0.0,0.0,0.03,25.0,25.0,12.89,1557.19,27.42,1.0,293.15,293.15,293.15,293.15,313.1,302.19,278.15,0.0,18000.0,313.15,18025.86,18000.0,0.0,0.0,0.04,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.04,0.1,0.06,0.0,3.7e-05,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7203900.0,296.94,297.15,293.15,0.0,0.0,291.38,0.54,0.05,0.05,296.96,297.15,293.15,0.0,0.0,291.38,0.54,0.05,0.05,296.96,297.15,293.15,0.0,0.0,291.38,0.54,0.05,0.04,296.87,297.15,293.15,0.0,0.0,291.38,0.54,0.05,0.05,297.38,297.15,293.15,0.0,0.0,291.38,0.54,0.05,0.23,291.38,291.15,276.5,274.69,287.47,297.38,291.26,1.0,0.15,1.0,1.0,0.68,1.0,0.49,0.23,0.26,0.09,0.0,0.0,0.01,25.0,25.0,0.0,732.63,27.42,1.0,293.15,293.15,293.15,293.15,313.11,301.19,278.15,0.0,18000.0,313.15,18218.09,18000.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.08,0.06,0.0,1.7e-05,0.0,0.0,3.16,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7204200.0,297.0,297.15,293.15,0.0,0.0,291.45,0.54,0.05,0.05,297.01,297.15,293.15,0.0,0.0,291.45,0.54,0.05,0.05,297.01,297.15,293.15,0.0,0.0,291.45,0.54,0.05,0.04,296.92,297.15,293.15,0.0,0.0,291.45,0.54,0.05,0.05,297.43,297.15,293.15,0.0,0.0,291.45,0.54,0.05,0.23,291.43,291.15,276.54,274.72,287.45,297.43,291.16,1.0,0.15,1.0,1.0,0.67,1.0,0.49,0.23,0.25,0.1,0.0,0.0,0.0,25.0,25.0,0.0,86.19,27.42,1.0,293.15,293.15,293.15,293.15,313.12,300.36,278.15,0.0,18000.0,313.15,18331.54,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.07,0.0,2e-06,0.0,0.0,2.74,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7204500.0,297.05,297.15,293.15,0.0,0.0,291.26,0.54,0.05,0.05,297.05,297.15,293.15,0.0,0.0,291.26,0.54,0.05,0.05,297.04,297.15,293.15,0.0,0.0,291.26,0.54,0.05,0.04,296.95,297.15,293.15,0.0,0.0,291.26,0.54,0.05,0.05,297.46,297.15,293.15,0.0,0.0,291.26,0.54,0.05,0.23,291.25,291.15,276.59,274.75,287.41,297.46,291.1,1.0,0.15,1.0,1.0,0.66,1.0,0.49,0.24,0.25,0.1,0.0,0.0,0.01,25.0,25.0,0.0,900.49,27.42,1.0,293.15,293.15,293.15,293.15,313.11,301.39,278.15,0.0,18000.0,313.15,18158.35,18000.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.09,0.06,0.0,2.1e-05,0.0,0.0,3.26,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7204800.0,297.08,297.15,293.15,0.0,0.0,290.99,0.61,0.05,0.05,297.08,297.15,293.15,0.0,0.0,290.99,0.61,0.05,0.05,297.07,297.15,293.15,0.0,0.0,290.99,0.61,0.05,0.04,296.98,297.15,293.15,0.0,0.0,290.99,0.61,0.05,0.05,297.47,297.15,293.15,0.0,0.0,290.91,0.72,0.08,0.37,290.93,291.15,276.64,274.77,287.37,297.47,290.91,1.0,0.15,1.0,1.0,0.65,1.0,0.64,0.31,0.33,0.14,0.0,0.0,0.04,18.87,25.0,0.0,3031.77,37.77,1.0,293.15,293.15,293.15,293.15,313.11,302.14,278.15,0.0,18000.0,313.15,17710.83,18000.0,0.0,0.0,0.05,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.12,0.05,0.0,4.6e-05,0.0,0.0,4.38,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7205100.0,297.07,297.15,293.15,0.0,0.0,291.14,0.66,0.05,0.05,297.08,297.15,293.15,0.0,0.0,291.14,0.66,0.05,0.05,297.05,297.15,293.15,0.0,0.0,291.14,0.66,0.05,0.04,296.98,297.15,293.15,0.0,0.0,291.14,0.66,0.05,0.05,297.39,297.15,293.15,0.0,0.0,291.16,0.89,0.12,0.55,291.16,291.15,276.69,274.8,287.3,297.4,291.16,1.0,0.17,1.0,1.0,0.64,1.0,0.87,0.43,0.45,0.2,0.0,0.0,0.03,13.73,25.0,180.37,3521.54,58.06,1.0,293.15,293.15,293.15,293.15,313.11,302.24,278.15,0.0,18000.0,313.15,18034.05,18000.0,0.0,0.0,0.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.11,0.03,0.0,8e-05,0.0,0.0,4.02,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7205400.0,297.05,297.15,293.15,0.0,0.0,291.18,0.62,0.05,0.05,297.07,297.15,293.15,0.0,0.0,291.18,0.62,0.05,0.05,297.04,297.15,293.15,0.0,0.0,291.18,0.62,0.05,0.04,296.97,297.15,293.15,0.0,0.0,291.18,0.62,0.05,0.05,297.36,297.15,293.15,0.0,0.0,291.18,0.84,0.13,0.57,291.18,291.15,276.73,274.82,287.34,297.36,291.18,1.0,0.18,1.0,1.0,0.64,1.0,0.89,0.43,0.46,0.2,0.0,0.0,0.02,17.61,25.0,18.98,3478.92,67.15,1.0,293.15,293.15,293.15,293.15,313.15,301.72,278.15,0.0,18000.0,313.15,18022.64,18000.0,0.0,0.0,0.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.1,0.03,0.0,7.7e-05,0.0,0.0,3.81,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7205700.0,297.05,297.15,293.15,0.0,0.0,291.14,0.6,0.05,0.05,297.07,297.15,293.15,0.0,0.0,291.14,0.6,0.05,0.05,297.03,297.15,293.15,0.0,0.0,291.14,0.6,0.05,0.04,296.97,297.15,293.15,0.0,0.0,291.14,0.6,0.05,0.05,297.35,297.15,293.15,0.0,0.0,291.14,0.83,0.13,0.59,291.14,291.15,276.78,274.85,287.31,297.35,291.14,1.0,0.18,1.0,1.0,0.64,1.0,0.92,0.45,0.47,0.21,0.0,0.0,0.02,19.63,25.0,0.0,3515.54,74.96,1.0,293.15,293.15,293.15,293.15,313.15,301.65,278.15,0.0,18000.0,313.15,17999.15,18000.0,0.0,0.0,0.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.1,0.03,0.0,7.8e-05,0.0,0.0,3.81,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7206000.0,297.05,297.15,293.15,0.0,0.0,291.09,0.6,0.05,0.05,297.08,297.15,293.15,0.0,0.0,291.09,0.6,0.05,0.05,297.04,297.15,293.15,0.0,0.0,291.09,0.6,0.05,0.04,296.97,297.15,293.15,0.0,0.0,291.09,0.6,0.05,0.05,297.33,297.15,293.15,0.0,0.0,291.09,0.83,0.14,0.61,291.09,291.15,276.83,274.88,287.28,297.34,291.08,1.0,0.19,1.0,1.0,0.63,1.0,0.95,0.47,0.48,0.22,0.0,0.0,0.04,20.81,25.0,0.0,3610.2,81.88,1.0,293.15,293.15,293.15,293.15,313.15,301.85,278.15,0.0,18000.0,313.15,17991.69,18000.0,0.0,0.0,0.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.1,0.02,0.0,8e-05,0.0,0.0,3.83,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7206300.0,297.06,297.15,293.15,0.0,0.0,291.05,0.59,0.05,0.05,297.08,297.15,293.15,0.0,0.0,291.05,0.59,0.05,0.05,297.04,297.15,293.15,0.0,0.0,291.05,0.59,0.05,0.04,296.98,297.15,293.15,0.0,0.0,291.05,0.59,0.05,0.05,297.33,297.15,293.15,0.0,0.0,291.05,0.84,0.14,0.64,291.05,291.15,276.89,274.91,287.25,297.33,291.05,1.0,0.19,1.0,1.0,0.63,1.0,0.97,0.48,0.49,0.24,0.0,0.0,0.05,21.5,25.0,0.0,3729.27,88.22,1.0,293.15,293.15,293.15,293.15,313.15,302.14,278.15,0.0,18000.0,313.15,17989.99,18000.0,0.0,0.0,0.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.1,0.02,0.0,8.3e-05,0.0,0.0,3.85,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7206600.0,297.06,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.05,297.1,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.05,297.04,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.04,296.99,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.05,297.32,297.15,293.15,0.0,0.0,291.04,0.84,0.15,0.66,291.04,291.15,276.94,274.94,287.22,297.32,291.04,1.0,0.2,1.0,1.0,0.62,1.0,1.0,0.5,0.5,0.25,0.0,0.0,0.07,21.89,25.0,0.0,3857.56,94.26,1.0,293.15,293.15,293.15,293.15,313.15,302.44,278.15,0.0,18000.0,313.15,17989.39,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.1,0.01,0.0,8.6e-05,0.0,0.0,3.86,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7206900.0,297.07,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.05,297.11,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.05,297.05,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.04,296.99,297.15,293.15,0.0,0.0,291.04,0.59,0.05,0.05,297.32,297.15,293.15,0.0,0.0,291.04,0.85,0.15,0.68,291.04,291.15,276.99,274.97,287.2,297.32,291.04,1.0,0.2,1.0,1.0,0.62,1.0,1.03,0.51,0.52,0.26,0.0,0.0,0.08,22.11,25.0,0.75,3987.9,100.2,1.0,293.15,293.15,293.15,293.15,313.15,302.71,278.15,0.0,18000.0,313.15,17988.85,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.1,0.01,0.0,8.9e-05,0.0,0.0,3.87,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7207200.0,297.08,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.05,297.12,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.05,297.06,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.04,297.0,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.05,297.31,297.15,293.15,0.0,0.0,291.05,0.87,0.16,0.7,291.05,291.15,277.05,275.01,287.19,297.31,291.05,1.0,0.21,1.0,1.0,0.62,1.0,1.05,0.53,0.53,0.27,0.0,0.0,0.1,22.24,25.0,4.57,4112.83,106.14,1.0,293.15,293.15,293.15,293.15,313.15,302.94,278.15,0.0,18000.0,313.15,17988.73,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.01,0.0,9.1e-05,0.0,0.0,3.89,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7207500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.05,297.13,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.05,297.07,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.04,297.01,297.15,293.15,0.0,0.0,291.05,0.6,0.05,0.05,297.31,297.15,293.15,0.0,0.0,291.05,0.88,0.16,0.72,291.05,291.15,277.12,275.05,287.18,297.31,291.05,1.0,0.21,1.0,1.0,0.61,1.0,1.08,0.54,0.54,0.28,0.0,0.0,0.11,22.32,25.0,4.54,4233.26,112.14,1.0,293.15,293.15,293.15,293.15,313.15,303.13,278.15,0.0,18000.0,313.15,17985.85,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,9.4e-05,0.0,0.0,3.92,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7207800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.6,0.05,0.05,297.15,297.15,293.15,0.0,0.0,291.06,0.6,0.05,0.05,297.07,297.15,293.15,0.0,0.0,291.06,0.6,0.05,0.04,297.02,297.15,293.15,0.0,0.0,291.06,0.6,0.05,0.05,297.3,297.15,293.15,0.0,0.0,291.06,0.89,0.17,0.74,291.06,291.15,277.2,275.11,287.17,297.3,291.06,1.0,0.21,1.0,1.0,0.61,1.0,1.1,0.56,0.55,0.29,0.0,0.0,0.12,22.37,25.0,5.49,4345.95,118.23,1.0,293.15,293.15,293.15,293.15,313.15,303.3,278.15,0.0,18000.0,313.15,17973.14,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,0.11,0.0,0.0,9.7e-05,0.0,0.0,4.06,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7208100.0,297.1,297.15,293.15,0.0,0.0,291.07,0.6,0.05,0.05,297.16,297.15,293.15,0.0,0.0,291.07,0.6,0.05,0.05,297.08,297.15,293.15,0.0,0.0,291.07,0.6,0.05,0.04,297.03,297.15,293.15,0.0,0.0,291.07,0.6,0.05,0.05,297.3,297.15,293.15,0.0,0.0,291.07,0.9,0.17,0.76,291.07,291.15,277.29,275.18,287.18,297.3,291.07,1.0,0.22,1.0,1.0,0.6,1.0,1.13,0.57,0.56,0.3,0.0,0.0,0.13,22.41,25.0,5.87,4449.17,124.4,1.0,293.15,293.15,293.15,293.15,313.15,303.43,278.15,0.0,18000.0,313.15,17971.55,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,0.11,0.0,0.0,9.9e-05,0.0,0.0,4.22,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7208400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.6,0.05,0.05,297.17,297.15,293.15,0.0,0.0,291.08,0.6,0.05,0.05,297.09,297.15,293.15,0.0,0.0,291.08,0.6,0.05,0.04,297.05,297.15,293.15,0.0,0.0,291.08,0.6,0.05,0.05,297.3,297.15,293.15,0.0,0.0,291.08,0.91,0.17,0.78,291.08,291.15,277.39,275.26,287.19,297.3,291.08,1.0,0.22,1.0,1.0,0.6,1.0,1.15,0.59,0.57,0.31,0.0,0.0,0.14,22.45,25.0,5.38,4543.02,130.66,1.0,293.15,293.15,293.15,293.15,313.15,303.54,278.15,0.0,18000.0,313.15,17973.96,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,0.11,0.0,0.0,0.000101,0.0,0.0,4.36,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7208700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.61,0.05,0.05,297.19,297.15,293.15,0.0,0.0,291.09,0.61,0.05,0.05,297.1,297.15,293.15,0.0,0.0,291.09,0.61,0.05,0.04,297.06,297.15,293.15,0.0,0.0,291.09,0.61,0.05,0.05,297.3,297.15,293.15,0.0,0.0,291.09,0.92,0.18,0.8,291.09,291.15,277.49,275.34,287.2,297.3,291.09,1.0,0.22,1.0,1.0,0.6,1.0,1.17,0.6,0.57,0.32,0.0,0.0,0.14,22.49,25.0,4.54,4628.45,137.0,1.0,293.15,293.15,293.15,293.15,313.15,303.63,278.15,0.0,18000.0,313.15,17976.58,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,0.12,0.0,0.0,0.000103,0.0,0.0,4.49,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7209000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.61,0.05,0.05,297.21,297.15,293.15,0.0,0.0,291.1,0.61,0.05,0.05,297.11,297.15,293.15,0.0,0.0,291.1,0.61,0.05,0.04,297.07,297.15,293.15,0.0,0.0,291.1,0.61,0.05,0.05,297.29,297.15,293.15,0.0,0.0,291.1,0.94,0.18,0.82,291.1,291.15,277.6,275.43,287.22,297.29,291.1,1.0,0.22,1.0,1.0,0.59,1.0,1.2,0.61,0.58,0.32,0.0,0.0,0.15,22.54,25.0,3.92,4705.58,143.39,1.0,293.15,293.15,293.15,293.15,313.15,303.7,278.15,0.0,18000.0,313.15,17978.93,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,0.12,0.0,0.0,0.000105,0.0,0.0,4.61,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7209300.0,297.14,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.22,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.11,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.04,297.08,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.29,297.15,293.15,0.0,0.0,291.11,0.95,0.19,0.84,291.11,291.15,277.71,275.52,287.24,297.29,291.11,1.0,0.23,1.0,1.0,0.59,1.0,1.22,0.63,0.59,0.33,0.0,0.0,0.15,22.59,25.0,3.49,4775.36,149.81,1.0,293.15,293.15,293.15,293.15,313.15,303.76,278.15,0.0,18000.0,313.15,17981.18,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,0.12,0.0,0.0,0.000106,0.0,0.0,4.71,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7209600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.25,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.12,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.04,297.09,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.28,297.15,293.15,0.0,0.0,291.11,0.96,0.19,0.86,291.11,291.15,277.81,275.6,287.26,297.28,291.11,1.0,0.23,1.0,1.0,0.59,1.0,1.24,0.64,0.6,0.34,0.0,0.0,0.16,22.67,25.0,3.13,4837.86,156.18,1.0,293.15,293.15,293.15,293.15,313.15,303.81,278.15,0.0,18000.0,313.15,17983.38,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,0.12,0.0,0.0,0.000108,0.0,0.0,4.8,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7209900.0,297.15,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.13,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.04,297.1,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.28,297.15,293.15,0.0,0.0,291.12,0.97,0.19,0.87,291.12,291.15,277.91,275.68,287.28,297.28,291.12,1.0,0.23,1.0,1.0,0.59,1.0,1.26,0.65,0.61,0.35,0.0,0.0,0.16,22.76,25.0,2.61,4892.87,162.45,1.0,293.15,293.15,293.15,293.15,313.15,303.85,278.15,0.0,18000.0,313.15,17985.53,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.000109,0.0,0.0,4.88,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7210200.0,297.16,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.29,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.14,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.04,297.11,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.12,0.98,0.2,0.89,291.12,291.15,278.0,275.75,287.3,297.27,291.12,1.0,0.24,1.0,1.0,0.59,1.0,1.28,0.66,0.62,0.36,0.0,0.0,0.17,22.84,25.0,1.6,4944.04,168.65,1.0,293.15,293.15,293.15,293.15,313.15,303.88,278.15,0.0,18000.0,313.15,17986.6,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.00011,0.0,0.0,4.96,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7210500.0,297.17,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.32,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.15,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.04,297.12,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.12,0.99,0.2,0.91,291.12,291.15,278.08,275.81,287.32,297.27,291.12,1.0,0.24,1.0,1.0,0.58,1.0,1.3,0.67,0.62,0.37,0.0,0.0,0.17,22.91,25.0,0.48,4995.32,174.79,1.0,293.15,293.15,293.15,293.15,313.15,303.91,278.15,0.0,18000.0,313.15,17986.65,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.000111,0.0,0.0,5.03,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7210800.0,297.18,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.33,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.16,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.04,297.13,297.15,293.15,0.0,0.0,291.12,0.62,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.12,0.99,0.2,0.92,291.12,291.15,278.15,275.86,287.33,297.27,291.12,1.0,0.24,1.0,1.0,0.58,1.0,1.32,0.69,0.63,0.37,0.0,0.0,0.17,22.97,25.0,0.0,5049.5,180.87,1.0,293.15,293.15,293.15,293.15,313.15,303.94,278.15,0.0,18000.0,313.15,17985.77,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.000112,0.0,0.0,5.11,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7211100.0,297.19,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.35,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.17,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.04,297.14,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.26,297.15,293.15,0.0,0.0,291.13,1.0,0.21,0.93,291.13,291.15,278.21,275.91,287.34,297.28,291.13,1.0,0.24,1.0,1.0,0.58,1.0,1.33,0.69,0.64,0.38,0.0,0.0,0.18,23.22,25.0,2.88,5095.98,186.31,1.0,293.15,293.15,293.15,293.15,313.15,303.97,278.15,0.0,18000.0,313.15,17988.29,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.000113,0.0,0.0,5.18,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7211400.0,297.2,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.37,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.17,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.04,297.15,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.26,297.15,293.15,0.0,0.0,291.13,0.99,0.21,0.94,291.13,291.15,278.26,275.95,287.36,297.3,291.13,1.0,0.25,1.0,1.0,0.58,1.0,1.34,0.7,0.64,0.39,0.0,0.0,0.18,23.64,25.0,3.94,5118.01,190.39,1.0,293.15,293.15,293.15,293.15,313.15,303.99,278.15,0.0,18000.0,313.15,17993.84,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.000114,0.0,0.0,5.21,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7211700.0,297.22,297.15,293.15,0.0,0.0,291.14,0.62,0.05,0.05,297.33,297.15,293.15,0.0,0.0,291.14,0.81,0.11,0.11,297.19,297.15,293.15,0.0,0.0,291.14,0.62,0.05,0.04,297.16,297.15,293.15,0.0,0.0,291.14,0.62,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.14,0.98,0.22,0.89,291.14,291.15,278.31,276.0,287.36,297.28,291.14,1.0,0.25,1.0,1.0,0.58,1.0,1.35,0.71,0.64,0.39,0.0,0.0,0.18,23.92,25.0,0.0,5145.09,193.69,1.0,293.15,293.15,293.15,293.15,313.15,304.0,278.15,0.0,18000.0,313.15,17992.66,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.000114,0.0,0.0,5.25,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7212000.0,297.23,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.13,0.8,0.11,0.11,297.21,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.04,297.18,297.15,293.15,0.0,0.0,291.13,0.62,0.05,0.05,297.29,297.15,293.15,0.0,0.0,291.13,0.98,0.22,0.9,291.13,291.15,278.37,276.05,287.35,297.27,291.13,1.0,0.25,1.0,1.0,0.57,1.0,1.36,0.71,0.65,0.4,0.0,0.0,0.18,24.4,27.67,0.0,5184.62,199.38,1.0,293.15,293.15,293.15,293.15,313.15,304.02,278.15,0.0,18000.0,313.15,17990.21,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000115,0.0,0.0,5.3,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7212300.0,297.25,297.15,293.15,0.0,0.0,291.12,0.61,0.05,0.05,297.25,297.15,293.15,0.0,0.0,291.12,0.8,0.11,0.11,297.23,297.15,293.15,0.0,0.0,291.12,0.61,0.05,0.04,297.2,297.15,293.15,0.0,0.0,291.12,0.61,0.05,0.05,297.3,297.15,293.15,0.0,0.0,291.12,0.98,0.23,0.92,291.12,291.15,278.42,276.1,287.36,297.26,291.12,1.0,0.25,1.0,1.0,0.57,1.0,1.38,0.73,0.65,0.4,0.0,0.0,0.19,25.03,27.54,0.0,5256.12,208.78,1.0,293.15,293.15,293.15,293.15,313.15,304.05,278.15,0.0,18000.0,313.15,17984.57,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000117,0.0,0.0,5.4,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7212600.0,297.27,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.25,297.15,293.15,0.0,0.0,291.11,0.81,0.12,0.11,297.25,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.04,297.23,297.15,293.15,0.0,0.0,291.11,0.61,0.05,0.05,297.29,297.15,293.15,0.0,0.0,291.11,0.98,0.23,0.94,291.11,291.15,278.47,276.15,287.37,297.26,291.11,1.0,0.26,1.0,1.0,0.57,1.0,1.42,0.75,0.67,0.42,0.0,0.0,0.19,26.03,28.75,0.0,5348.32,223.89,1.0,293.15,293.15,293.15,293.15,313.15,304.08,278.15,0.0,18000.0,313.15,17975.12,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000119,0.0,0.0,5.53,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7212900.0,297.29,297.15,293.15,0.0,0.0,291.13,0.61,0.05,0.05,297.25,297.15,293.15,0.0,0.0,291.13,0.81,0.12,0.11,297.27,297.15,293.15,0.0,0.0,291.13,0.61,0.05,0.04,297.25,297.15,293.15,0.0,0.0,291.13,0.61,0.05,0.05,297.28,297.15,293.15,0.0,0.0,291.13,0.98,0.24,0.94,291.13,291.15,278.52,276.19,287.4,297.27,291.13,1.0,0.26,1.0,1.0,0.57,1.0,1.42,0.75,0.67,0.42,0.0,0.0,0.19,26.13,28.96,11.34,5378.81,225.98,1.0,293.15,293.15,293.15,293.15,313.15,304.12,278.15,0.0,18000.0,313.15,17992.23,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.00012,0.0,0.0,5.59,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7213200.0,297.3,297.15,293.15,0.0,0.0,291.13,0.61,0.05,0.05,297.26,297.15,293.15,0.0,0.0,291.12,0.82,0.12,0.12,297.29,297.15,293.15,0.0,0.0,291.13,0.61,0.05,0.04,297.27,297.15,293.15,0.0,0.0,291.13,0.61,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.12,0.98,0.24,0.96,291.12,291.15,278.56,276.24,287.41,297.28,291.12,1.0,0.27,1.0,1.0,0.57,1.0,1.45,0.77,0.69,0.43,0.0,0.0,0.2,27.1,33.5,0.0,5436.68,241.39,1.0,293.15,293.15,293.15,293.15,313.15,304.12,278.15,0.0,18000.0,313.15,17984.1,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000121,0.0,0.0,5.65,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7213500.0,297.31,297.15,293.15,0.0,0.0,291.13,0.6,0.05,0.05,297.26,297.15,293.15,0.0,0.0,291.13,0.82,0.13,0.12,297.3,297.15,293.15,0.0,0.0,291.13,0.6,0.05,0.04,297.28,297.15,293.15,0.0,0.0,291.13,0.6,0.05,0.05,297.26,297.15,293.15,0.0,0.0,291.13,0.99,0.24,0.98,291.13,291.15,278.61,276.29,287.44,297.29,291.13,1.0,0.27,1.0,1.0,0.57,1.0,1.47,0.78,0.69,0.44,0.0,0.0,0.2,27.6,25.0,11.65,5504.24,249.71,1.0,293.15,293.15,293.15,293.15,313.15,304.17,278.15,0.0,18000.0,313.15,17988.08,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000122,0.0,0.0,5.76,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7213800.0,297.32,297.15,293.15,0.0,0.0,291.14,0.6,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.14,0.83,0.13,0.13,297.31,297.15,293.15,0.0,0.0,291.14,0.6,0.05,0.04,297.3,297.15,293.15,0.0,0.0,291.14,0.6,0.05,0.05,297.25,297.15,293.15,0.0,0.0,291.14,0.99,0.24,0.98,291.14,291.15,278.66,276.33,287.46,297.3,291.14,1.0,0.27,1.0,1.0,0.57,1.0,1.48,0.78,0.7,0.44,0.0,0.0,0.2,27.78,32.58,2.42,5498.7,253.38,1.0,293.15,293.15,293.15,293.15,313.15,304.16,278.15,0.0,18000.0,313.15,17999.5,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000122,0.0,0.0,5.75,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7214100.0,297.33,297.15,293.15,0.0,0.0,291.13,0.6,0.05,0.05,297.27,297.15,293.15,0.0,0.0,291.13,0.84,0.14,0.13,297.32,297.15,293.15,0.0,0.0,291.13,0.6,0.05,0.04,297.31,297.15,293.15,0.0,0.0,291.13,0.6,0.05,0.05,297.24,297.15,293.15,0.0,0.0,291.13,0.99,0.25,1.0,291.13,291.15,278.7,276.37,287.48,297.31,291.13,1.0,0.28,1.0,1.0,0.57,1.0,1.51,0.8,0.71,0.45,0.0,0.0,0.2,28.84,25.0,0.0,5564.65,270.71,1.0,293.15,293.15,293.15,293.15,313.15,304.16,278.15,0.0,18000.0,313.15,17985.52,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000124,0.0,0.0,5.83,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7214400.0,297.29,297.15,293.15,0.0,0.0,291.15,0.78,0.11,0.1,297.28,297.15,293.15,0.0,0.0,291.15,0.86,0.14,0.13,297.33,297.15,293.15,0.0,0.0,291.15,0.61,0.05,0.04,297.33,297.15,293.15,0.0,0.0,291.15,0.61,0.05,0.05,297.25,297.15,293.15,0.0,0.0,291.15,0.98,0.25,0.94,291.15,291.15,278.75,276.4,287.51,297.31,291.15,1.0,0.27,1.0,1.0,0.57,1.0,1.5,0.8,0.71,0.45,0.0,0.0,0.2,27.61,31.0,3.67,5535.89,264.05,1.0,293.15,293.15,293.15,293.15,313.15,304.17,278.15,0.0,18000.0,313.15,18007.44,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000123,0.0,0.0,5.8,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7214700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.09,0.09,297.24,297.15,293.15,0.0,0.0,291.13,0.85,0.14,0.13,297.29,297.15,293.15,0.0,0.0,291.13,0.7,0.09,0.06,297.29,297.15,293.15,0.0,0.0,291.13,0.61,0.05,0.05,297.21,297.15,293.15,0.0,0.0,291.13,0.98,0.25,0.96,291.13,291.15,278.8,276.43,287.51,297.27,291.13,1.0,0.28,1.0,1.0,0.57,1.0,1.54,0.82,0.73,0.46,0.0,0.0,0.21,28.61,36.21,0.0,5609.7,282.49,1.0,293.15,293.15,293.15,293.15,313.15,304.16,278.15,0.0,18000.0,313.15,17983.66,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000125,0.0,0.0,5.88,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7215000.0,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.09,0.08,297.23,297.15,293.15,0.0,0.0,291.09,0.85,0.14,0.13,297.19,297.15,293.15,0.0,0.0,291.09,0.75,0.1,0.07,297.28,297.15,293.15,0.0,0.0,291.09,0.6,0.05,0.05,297.17,297.15,293.15,0.0,0.0,291.09,0.99,0.24,1.0,291.09,291.15,278.84,276.46,287.52,297.23,291.09,1.0,0.29,1.0,1.0,0.57,1.0,1.6,0.85,0.76,0.48,0.0,0.0,0.22,30.59,37.33,0.0,5792.7,317.62,1.0,293.15,293.15,293.15,293.15,313.15,304.21,278.15,0.0,18000.0,313.15,17954.49,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000129,0.0,0.0,6.12,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7215300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.73,0.09,0.08,297.22,297.15,293.15,0.0,0.0,291.13,0.85,0.14,0.14,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.09,0.07,297.26,297.15,293.15,0.0,0.0,291.13,0.7,0.1,0.08,297.13,297.15,293.15,0.0,0.0,291.13,0.98,0.24,0.97,291.13,291.15,278.89,276.48,287.55,297.22,291.13,1.0,0.29,1.0,1.0,0.57,1.0,1.6,0.84,0.75,0.48,0.0,0.0,0.22,29.98,25.63,27.66,5818.31,313.13,1.0,293.15,293.15,293.15,293.15,313.15,304.27,278.15,0.0,18000.0,313.15,17994.5,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000129,0.0,0.0,6.2,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7215600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.73,0.09,0.08,297.22,297.15,293.15,0.0,0.0,291.15,0.86,0.15,0.14,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.09,0.07,297.18,297.15,293.15,0.0,0.0,291.15,0.76,0.1,0.09,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.24,0.95,291.15,291.15,278.93,276.5,287.55,297.18,291.15,1.0,0.29,1.0,1.0,0.57,1.0,1.59,0.84,0.75,0.48,0.0,0.0,0.22,29.48,33.67,2.41,5795.74,309.56,1.0,293.15,293.15,293.15,293.15,313.15,304.26,278.15,0.0,18000.0,313.15,18002.18,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000129,0.0,0.0,6.17,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7215900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.72,0.09,0.08,297.23,297.15,293.15,0.0,0.0,291.13,0.86,0.15,0.14,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.09,0.07,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.1,0.09,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.24,0.98,291.13,291.15,278.97,276.51,287.56,297.18,291.13,1.0,0.29,1.0,1.0,0.57,1.0,1.63,0.86,0.77,0.49,0.0,0.0,0.22,30.87,39.04,0.0,5871.69,333.89,1.0,293.15,293.15,293.15,293.15,313.15,304.25,278.15,0.0,18000.0,313.15,17982.27,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.00013,0.0,0.0,6.25,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7216200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.72,0.09,0.08,297.23,297.15,293.15,0.0,0.0,291.15,0.87,0.15,0.14,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.1,0.07,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.1,0.09,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.24,0.97,291.15,291.15,279.02,276.53,287.59,297.18,291.15,1.0,0.29,1.0,1.0,0.57,1.0,1.63,0.86,0.77,0.49,0.0,0.0,0.22,30.51,25.0,19.02,5871.29,328.46,1.0,293.15,293.15,293.15,293.15,313.15,304.29,278.15,0.0,18000.0,313.15,18002.23,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000131,0.0,0.0,6.28,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7216500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.73,0.09,0.08,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.15,0.15,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.1,0.07,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.1,0.09,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.24,0.95,291.17,291.15,279.06,276.54,287.62,297.18,291.17,1.0,0.29,1.0,1.0,0.57,1.0,1.61,0.85,0.76,0.48,0.0,0.0,0.22,29.8,31.46,6.19,5779.97,317.35,1.0,293.15,293.15,293.15,293.15,313.15,304.25,278.15,0.0,18000.0,313.15,18021.23,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000128,0.0,0.0,6.15,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7216800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.09,0.08,297.24,297.15,293.15,0.0,0.0,291.15,0.88,0.16,0.15,297.17,297.15,293.15,0.0,0.0,291.15,0.75,0.1,0.07,297.17,297.15,293.15,0.0,0.0,291.15,0.75,0.1,0.09,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.24,0.97,291.15,291.15,279.1,276.55,287.63,297.19,291.15,1.0,0.29,1.0,1.0,0.57,1.0,1.64,0.87,0.77,0.49,0.0,0.0,0.22,30.73,39.33,0.0,5797.66,334.93,1.0,293.15,293.15,293.15,293.15,313.15,304.22,278.15,0.0,18000.0,313.15,17997.57,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000129,0.0,0.0,6.14,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7217100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.73,0.09,0.08,297.24,297.15,293.15,0.0,0.0,291.15,0.89,0.16,0.15,297.18,297.15,293.15,0.0,0.0,291.15,0.76,0.1,0.07,297.17,297.15,293.15,0.0,0.0,291.15,0.76,0.1,0.09,297.14,297.15,293.15,0.0,0.0,291.15,0.99,0.24,0.98,291.15,291.15,279.14,276.57,287.66,297.19,291.15,1.0,0.3,1.0,1.0,0.57,1.0,1.65,0.87,0.78,0.49,0.0,0.0,0.22,30.97,28.0,8.46,5819.72,340.17,1.0,293.15,293.15,293.15,293.15,313.15,304.24,278.15,0.0,18000.0,313.15,17999.43,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000129,0.0,0.0,6.18,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7217400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.73,0.09,0.08,297.24,297.15,293.15,0.0,0.0,291.17,0.9,0.16,0.16,297.19,297.15,293.15,0.0,0.0,291.17,0.76,0.1,0.07,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.1,0.1,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.24,0.96,291.17,291.15,279.18,276.58,287.69,297.2,291.17,1.0,0.29,1.0,1.0,0.57,1.0,1.63,0.86,0.77,0.49,0.0,0.0,0.21,30.46,32.08,3.95,5744.92,332.62,1.0,293.15,293.15,293.15,293.15,313.15,304.21,278.15,0.0,18000.0,313.15,18017.41,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000128,0.0,0.0,6.08,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7217700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.09,0.08,297.24,297.15,293.15,0.0,0.0,291.15,0.9,0.17,0.16,297.19,297.15,293.15,0.0,0.0,291.15,0.76,0.1,0.07,297.18,297.15,293.15,0.0,0.0,291.15,0.76,0.1,0.1,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.24,0.98,291.15,291.15,279.21,276.6,287.71,297.2,291.15,1.0,0.3,1.0,1.0,0.57,1.0,1.67,0.88,0.79,0.5,0.0,0.0,0.21,31.46,38.83,0.0,5768.41,351.89,1.0,293.15,293.15,293.15,293.15,313.15,304.18,278.15,0.0,18000.0,313.15,17995.58,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000128,0.0,0.0,6.08,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7218000.0,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.09,0.08,297.26,297.15,293.15,0.0,0.0,291.16,0.91,0.17,0.16,297.21,297.15,293.15,0.0,0.0,291.16,0.77,0.11,0.07,297.2,297.15,293.15,0.0,0.0,291.16,0.77,0.1,0.1,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.24,0.97,291.16,291.15,279.25,276.62,287.75,297.21,291.16,1.0,0.3,1.0,1.0,0.57,1.0,1.66,0.87,0.78,0.5,0.0,0.0,0.21,31.03,28.0,16.65,5748.92,346.04,1.0,293.15,293.15,293.15,293.15,313.15,304.2,278.15,0.0,18000.0,313.15,18010.15,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000128,0.0,0.0,6.07,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7218300.0,297.25,297.15,293.15,0.0,0.0,291.18,0.76,0.1,0.09,297.34,297.15,293.15,0.0,0.0,291.18,0.94,0.18,0.17,297.29,297.15,293.15,0.0,0.0,291.18,0.81,0.12,0.08,297.29,297.15,293.15,0.0,0.0,291.18,0.8,0.12,0.11,297.28,297.15,293.15,0.0,0.0,291.18,0.98,0.26,0.93,291.18,291.15,279.28,276.64,287.8,297.3,291.18,1.0,0.3,1.0,1.0,0.57,1.0,1.66,0.88,0.78,0.5,0.0,0.0,0.21,30.45,34.42,2.15,5658.04,345.61,1.0,293.15,293.15,293.15,293.15,313.15,304.14,278.15,0.0,18000.0,313.15,18022.61,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000126,0.0,0.0,5.93,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7218600.0,297.28,297.15,293.15,0.0,0.0,291.14,0.77,0.11,0.1,297.37,297.15,293.15,0.0,0.0,291.14,0.95,0.19,0.18,297.33,297.15,293.15,0.0,0.0,291.14,0.82,0.13,0.09,297.33,297.15,293.15,0.0,0.0,291.14,0.82,0.13,0.12,297.37,297.15,293.15,0.0,0.0,291.14,0.98,0.27,0.97,291.14,291.15,279.29,276.65,287.85,297.37,291.13,1.0,0.31,1.0,1.0,0.57,1.0,1.75,0.92,0.83,0.52,0.0,0.0,0.21,33.13,66.0,0.0,5739.11,404.21,1.0,293.15,293.15,293.15,293.15,313.15,304.08,278.15,0.0,18000.0,313.15,17983.3,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000127,0.0,0.0,5.97,0.0,0.0,0.0,0.29,4.0,0.0,1.0
