time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
7242300.0,296.75,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.78,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.24,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.43,294.15,275.32,274.09,285.94,282.91,291.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7242600.0,296.72,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.83,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.76,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.22,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.43,294.15,275.15,273.97,285.47,279.85,291.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7242900.0,296.69,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.77,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.2,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.43,294.15,274.99,273.86,285.02,277.93,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7243200.0,296.67,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.71,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.72,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.18,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.43,294.15,274.85,273.75,284.58,276.72,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7243500.0,296.65,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.68,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.7,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.43,294.15,274.75,273.67,284.16,275.93,291.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7243800.0,296.62,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.65,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.68,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.43,294.15,274.69,273.62,283.74,275.42,291.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7244100.0,296.6,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.63,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.86,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,296.67,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.42,294.15,274.67,273.61,283.35,275.1,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7244400.0,296.58,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.62,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.65,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.42,294.15,274.68,273.61,282.97,274.92,291.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7244700.0,296.56,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.6,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.83,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.64,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.42,294.15,274.71,273.63,282.61,274.82,291.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7245000.0,296.55,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.59,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.82,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.63,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.42,294.15,274.75,273.67,282.27,274.78,291.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7245300.0,296.53,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.57,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.81,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.62,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.41,294.15,274.8,273.7,281.94,274.78,291.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7245600.0,296.52,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.56,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.79,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.61,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.41,294.15,274.85,273.74,281.63,274.8,291.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7245900.0,296.5,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.55,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.78,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.6,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,297.08,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.41,294.15,274.88,273.77,281.33,274.83,291.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7246200.0,296.49,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.53,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.77,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.59,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.07,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.4,294.15,274.9,273.78,281.05,274.86,291.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7246500.0,296.48,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.52,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.76,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.58,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.06,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.4,294.15,274.89,273.78,280.78,274.88,291.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7246800.0,296.47,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.5,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.57,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.06,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.39,294.15,274.85,273.75,280.52,274.87,291.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7247100.0,296.47,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.56,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.39,294.15,274.78,273.7,280.27,274.85,291.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7247400.0,296.46,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.73,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.55,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.39,294.15,274.69,273.63,280.02,274.79,291.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7247700.0,296.46,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.44,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.72,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.54,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.38,294.15,274.59,273.55,279.79,274.72,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7248000.0,296.46,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.42,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.71,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.53,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.38,294.15,274.48,273.46,279.56,274.64,290.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7248300.0,296.45,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,296.4,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.7,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,296.52,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.37,294.15,274.37,273.36,279.34,274.54,290.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7248600.0,296.45,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,296.38,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,296.69,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,296.51,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,291.37,294.15,274.26,273.27,279.12,274.44,290.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7248900.0,296.45,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,296.36,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,296.68,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,296.49,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,291.36,294.15,274.14,273.18,278.9,274.34,290.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7249200.0,296.44,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.34,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.66,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,291.35,294.15,274.04,273.09,278.69,274.23,290.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7249500.0,296.44,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.32,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.65,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,291.35,294.15,273.94,273.01,278.49,274.12,290.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7249800.0,296.44,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.31,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.64,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,291.34,294.15,273.86,272.95,278.29,274.02,290.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7250100.0,296.44,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.29,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.63,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.45,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,291.34,294.15,273.79,272.91,278.09,273.93,290.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7250400.0,296.45,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,296.28,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.62,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,296.44,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,291.33,294.15,273.75,272.88,277.9,273.85,290.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7250700.0,296.45,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,296.6,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,296.43,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,291.32,294.15,273.72,272.87,277.72,273.8,290.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7251000.0,296.45,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.59,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.42,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,291.31,294.15,273.71,272.88,277.54,273.76,290.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7251300.0,296.46,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.59,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.41,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,291.31,294.15,273.71,272.9,277.38,273.73,290.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7251600.0,296.47,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.24,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.58,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.4,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,291.3,294.15,273.71,272.92,277.22,273.72,290.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7251900.0,296.46,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.24,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.57,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.39,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,291.29,294.15,273.72,272.95,277.06,273.72,290.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7252200.0,296.46,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,296.24,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,296.56,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,296.39,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,291.28,294.15,273.74,272.98,276.92,273.73,290.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7252500.0,296.46,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.56,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.38,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.27,294.15,273.75,273.02,276.78,273.74,290.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7252800.0,296.45,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.55,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.37,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.26,294.15,273.76,273.05,276.64,273.75,290.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7253100.0,296.45,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.54,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.37,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,291.25,294.15,273.77,273.08,276.52,273.76,290.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7253400.0,296.44,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.54,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.36,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,291.24,294.15,273.77,273.1,276.4,273.76,290.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7253700.0,296.44,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,296.53,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,296.36,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,291.23,294.15,273.77,273.11,276.28,273.77,290.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7254000.0,296.43,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,296.53,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,296.35,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,291.22,294.15,273.75,273.11,276.17,273.76,290.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7254300.0,296.43,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,296.52,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,296.35,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,291.21,294.15,273.72,273.1,276.07,273.75,290.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7254600.0,296.42,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,296.24,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,296.51,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,296.34,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,291.2,294.15,273.68,273.08,275.96,273.73,290.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7254900.0,296.41,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,296.23,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,296.5,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,296.33,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,291.19,294.15,273.63,273.05,275.86,273.69,290.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7255200.0,296.41,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,296.22,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,296.5,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,296.32,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,291.18,294.15,273.57,273.01,275.76,273.65,290.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7255500.0,296.4,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,296.2,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,296.49,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,296.31,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,291.17,294.15,273.5,272.96,275.67,273.6,290.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7255800.0,296.39,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,296.19,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,296.3,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,291.16,294.15,273.44,272.92,275.57,273.54,290.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7256100.0,296.38,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,296.17,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,296.29,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,296.87,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,291.15,294.15,273.38,272.87,275.48,273.48,290.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7256400.0,296.36,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,296.16,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,296.28,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,296.86,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,291.13,294.15,273.31,272.82,275.38,273.42,290.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7256700.0,296.34,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,296.15,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,296.45,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,296.27,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,296.86,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,291.12,294.15,273.26,272.78,275.29,273.36,290.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7257000.0,296.32,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,296.13,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,296.43,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,291.11,294.15,273.21,272.74,275.2,273.31,290.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7257300.0,296.3,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,296.12,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,296.42,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,296.84,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,291.1,294.15,273.17,272.72,275.11,273.26,290.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7257600.0,296.29,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,296.11,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,296.41,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,296.24,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,296.83,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,291.08,294.15,273.15,272.7,275.03,273.22,290.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
