time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884800.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100.0,296.76,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.76,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400.0,296.78,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.78,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700.0,296.85,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.12,292.34,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.03,292.3,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.9,292.23,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.74,292.15,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.55,292.05,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.36,291.94,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.15,291.83,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.96,291.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.78,291.63,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.63,291.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.52,291.48,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.45,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.42,291.42,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.39,291.39,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.38,291.38,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.37,291.37,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.36,291.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.36,291.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.37,291.37,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.38,291.38,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.39,291.39,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.41,291.41,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.43,291.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.45,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.48,291.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.52,291.48,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.56,291.5,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.62,291.52,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.68,291.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.74,291.58,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.8,291.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.86,291.63,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.92,291.66,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.97,291.68,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.01,291.71,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.05,291.72,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.03,291.7,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.91,291.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.73,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.5,291.26,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.24,291.05,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.97,290.83,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.71,290.62,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.49,290.44,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.32,290.31,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.23,290.23,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.24,290.24,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.35,290.35,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.55,290.52,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.8,290.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.06,290.95,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000.0,297.0,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,291.36,291.19,293.13,293.13,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300.0,297.03,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,291.66,291.44,293.09,293.08,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600.0,297.05,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,291.98,291.7,293.04,292.99,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900.0,297.08,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,292.3,291.95,293.01,292.85,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200.0,297.1,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,292.62,292.19,292.98,292.75,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500.0,297.14,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,292.94,292.41,292.97,292.77,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800.0,297.18,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,293.23,292.62,292.98,292.9,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.01,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100.0,297.23,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,293.5,292.8,293.0,293.08,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.2,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400.0,297.27,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,296.95,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.01,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.06,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.16,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,293.16,285.45,293.75,292.95,293.02,293.31,293.15,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.38,0.0,0.0,1.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700.0,297.15,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.05,296.84,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.05,296.88,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.04,296.94,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.05,297.02,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.23,286.68,285.16,293.98,293.08,294.39,297.03,286.04,1.0,0.15,0.89,0.88,0.11,1.0,0.49,0.44,0.05,0.29,0.7,0.74,0.0,23.59,60.0,11349.73,0.0,26.26,1.0,283.15,285.93,296.3,296.97,293.15,293.15,283.15,10629.17,19875.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.12,1.0,0.0,0.0,1.26,1.26,0.0,4.26,4.26,0.0,0.0,0.0,0.0,4675.59,0.0,86.19,1895.25,0.0,0.0,0.33,1.0,0.0,3.0,1.0,0.0
17907000.0,297.01,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.05,296.69,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.05,296.71,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.04,296.79,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.05,296.85,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.23,285.06,284.95,294.21,293.2,294.2,296.86,285.03,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.7,0.69,0.0,38.81,60.0,11711.06,0.0,39.54,1.0,283.15,284.93,296.57,297.6,293.15,293.15,283.15,14371.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,0.0,1.6,1.6,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4715.58,0.0,153.2,1895.44,0.0,353.79,0.42,1.0,0.0,3.0,1.0,0.0
17907300.0,296.96,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.04,296.72,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.05,296.75,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.23,284.96,284.95,294.44,293.32,294.43,296.76,284.95,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.67,0.67,0.0,43.74,33.71,11854.07,0.0,43.91,1.0,283.15,284.84,296.21,297.12,293.15,293.15,283.15,17352.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.67,1.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4658.58,0.0,181.51,1895.44,0.0,288.59,0.44,1.0,0.0,3.0,1.0,0.0
17907600.0,296.96,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.05,296.71,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.23,284.95,284.95,294.67,293.44,294.66,296.71,284.95,1.0,0.17,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.67,0.67,0.0,36.18,25.0,11970.4,0.0,37.21,1.0,283.15,284.83,296.45,297.37,293.15,293.15,283.15,17747.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,0.0,1.7,1.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4733.41,0.0,189.88,1895.44,0.0,264.1,0.45,1.0,0.0,3.0,1.0,0.0
17907900.0,296.98,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.23,284.95,284.95,294.9,293.56,294.89,296.7,284.96,1.0,0.16,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.68,0.68,0.0,31.42,25.0,12117.44,0.0,33.04,1.0,283.15,284.82,296.57,297.51,293.15,293.15,283.15,17647.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,0.0,1.73,1.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4809.22,0.0,198.41,1895.44,0.0,279.18,0.46,1.0,0.0,3.0,1.0,0.0
17908200.0,297.02,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.04,296.67,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.23,284.96,284.95,295.12,293.67,295.11,296.79,284.96,1.0,0.16,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.69,0.69,0.0,28.75,25.0,12277.06,0.0,30.71,1.0,283.15,284.81,296.67,297.62,293.15,293.15,283.15,17599.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,0.0,1.77,1.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4887.12,0.0,209.03,1895.44,0.0,284.17,0.46,1.0,0.0,3.0,1.0,0.0
17908500.0,297.05,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.23,284.96,284.95,295.35,293.77,295.34,296.9,284.96,1.0,0.16,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.7,0.7,0.0,27.21,25.0,12439.75,0.0,29.37,1.0,283.15,284.79,296.78,297.74,293.15,293.15,283.15,17576.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.82,1.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4967.21,0.0,220.84,1895.44,0.0,289.01,0.47,1.0,0.0,3.0,1.0,0.0
17908800.0,297.09,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,295.58,293.87,295.57,297.03,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.71,0.71,0.0,26.32,25.0,12599.84,0.0,28.6,1.0,283.15,284.77,296.88,297.85,293.15,293.15,283.15,17564.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.86,1.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5045.54,0.0,233.56,1895.44,0.0,294.9,0.48,1.0,0.0,3.0,1.0,0.0
17909100.0,297.12,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,295.8,293.96,295.79,297.12,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.72,0.72,0.0,25.79,25.0,12753.38,0.0,28.15,1.0,283.15,284.75,296.97,297.96,293.15,293.15,283.15,17560.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.9,1.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5120.51,0.0,246.98,1895.44,0.0,300.56,0.49,1.0,0.0,3.0,1.0,0.0
