time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932200.0,298.78,297.15,293.15,0.0,0.0,285.2,0.96,1.0,0.16,298.97,297.15,293.15,0.0,0.0,285.2,0.96,1.0,0.17,298.41,297.15,293.15,0.0,0.0,285.2,0.96,0.71,0.13,298.44,297.15,293.15,0.0,0.0,285.2,0.96,0.76,0.17,298.13,297.15,293.15,0.0,0.0,285.2,0.96,0.54,0.8,285.17,284.95,303.83,293.68,303.83,298.71,285.08,1.0,0.31,1.0,1.0,0.0,1.0,1.72,1.72,0.0,1.32,0.84,0.94,0.0,29.97,117.22,46047.31,0.0,385.33,1.0,279.35,283.42,296.83,299.63,293.15,293.15,279.35,17985.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,0.0,2.74,2.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7542.93,0.0,652.87,1895.44,0.0,1999.79,0.68,1.0,0.0,3.0,1.0,0.0
17932500.0,298.34,297.15,293.15,0.0,0.0,285.28,0.99,1.0,0.22,298.56,297.15,293.15,0.0,0.0,285.28,0.99,1.0,0.24,297.96,297.15,293.15,0.0,0.0,285.28,0.99,0.7,0.17,297.99,297.15,293.15,0.0,0.0,285.28,0.99,0.75,0.24,297.67,297.15,293.15,0.0,0.0,285.28,0.99,0.52,1.12,285.28,284.95,303.88,293.69,303.88,298.28,285.29,1.0,0.42,1.0,1.0,0.0,1.0,2.38,2.38,0.0,1.83,1.0,1.0,0.0,52.79,165.83,62316.95,0.0,989.81,1.0,279.1,283.25,296.96,300.97,293.15,293.15,279.04,28579.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.6,3.6,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9393.77,0.0,1427.83,1895.44,0.0,3217.5,0.89,1.0,0.0,3.0,1.0,0.0
17932800.0,297.86,297.15,293.15,0.0,0.0,285.7,1.0,1.0,0.3,298.13,297.15,293.15,0.0,0.0,285.7,1.0,1.0,0.31,297.51,297.15,293.15,0.0,0.0,285.7,1.0,0.68,0.23,297.54,297.15,293.15,0.0,0.0,285.7,1.0,0.72,0.31,297.14,297.15,293.15,0.0,0.0,285.7,1.0,0.48,1.48,285.7,284.95,303.92,293.7,303.92,297.81,285.71,1.0,0.56,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.43,1.0,1.0,0.0,91.88,216.11,80111.28,0.0,2313.71,1.0,278.36,283.25,296.85,302.0,293.15,293.15,278.28,33723.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11990.65,0.0,1830.06,1895.44,0.0,4018.73,0.96,1.0,0.0,3.0,1.0,0.0
17933100.0,297.46,297.15,293.15,0.0,0.0,286.48,1.0,0.99,0.38,297.76,297.15,293.15,0.0,0.0,286.48,1.0,1.0,0.4,297.14,297.15,293.15,0.0,0.0,286.48,1.0,0.65,0.29,297.17,297.15,293.15,0.0,0.0,286.48,1.0,0.69,0.4,296.71,297.15,293.15,0.0,0.0,286.48,0.99,0.43,1.81,286.49,284.95,303.96,293.71,303.96,297.43,286.5,1.0,0.7,1.0,1.0,0.0,1.0,3.93,3.93,0.0,3.03,1.0,1.0,0.0,144.54,265.56,93216.44,0.0,4491.88,1.0,278.15,283.69,296.86,302.76,293.15,293.15,278.15,35350.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.01,4.01,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13890.57,0.0,1963.75,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17933400.0,297.27,297.15,293.15,0.0,0.0,290.48,0.93,0.74,0.5,297.57,297.15,293.15,0.0,0.0,290.48,0.94,0.76,0.54,296.95,297.15,293.15,0.0,0.0,290.47,0.91,0.48,0.35,296.95,297.15,293.15,0.0,0.0,290.47,0.91,0.51,0.48,296.61,297.15,293.15,0.0,0.0,290.44,0.81,0.31,1.6,290.48,284.95,304.0,293.73,304.0,297.24,290.5,1.0,0.79,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.27,1.0,1.0,0.0,294.28,310.75,78497.88,0.0,6326.36,1.0,280.37,286.44,296.57,301.83,293.15,293.15,278.15,26849.53,36000.0,313.15,0.0,18000.0,0.75,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,3.03,3.03,0.0,3.21,3.21,0.0,0.0,0.0,0.0,11431.84,0.0,1504.68,1425.01,0.0,3562.27,0.99,1.0,0.0,3.0,1.0,0.0
17933700.0,298.57,297.15,293.15,0.0,0.0,299.08,0.29,0.05,0.07,298.67,297.15,293.15,0.0,0.0,299.08,0.29,0.05,0.07,298.11,297.15,293.15,0.0,0.0,299.08,0.29,0.05,0.05,297.99,297.15,293.15,0.0,0.0,299.08,0.29,0.05,0.07,297.64,297.15,293.15,0.0,0.0,299.08,0.29,0.05,0.33,299.11,284.95,304.04,293.74,304.04,298.37,299.31,1.0,0.58,1.0,1.0,0.0,1.0,0.72,0.72,0.0,0.56,1.0,1.0,0.0,512.6,316.17,2768.87,0.0,675.18,1.0,287.05,293.54,295.23,297.05,293.15,293.15,278.15,0.07,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.24,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31,0.25,0.0,18.74,1.0,1.0,0.0,3.0,1.0,0.0
17934000.0,299.32,297.15,293.15,0.0,0.0,301.52,0.31,0.05,0.06,299.45,297.15,293.15,0.0,0.0,301.52,0.31,0.05,0.06,298.96,297.15,293.15,0.0,0.0,301.52,0.31,0.05,0.05,298.81,297.15,293.15,0.0,0.0,301.52,0.31,0.05,0.06,298.52,297.15,293.15,0.0,0.0,301.52,0.31,0.05,0.29,301.55,284.95,304.08,293.76,304.08,299.18,301.7,1.0,0.48,1.0,1.0,0.0,1.0,0.62,0.62,0.0,0.47,1.0,1.0,0.0,352.31,286.67,1172.11,0.0,384.93,1.0,287.05,293.54,295.23,297.05,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17934300.0,299.73,297.15,293.15,0.0,0.0,302.89,0.32,0.05,0.06,299.91,297.15,293.15,0.0,0.0,302.89,0.32,0.05,0.06,299.42,297.15,293.15,0.0,0.0,302.89,0.32,0.05,0.04,299.25,297.15,293.15,0.0,0.0,302.89,0.32,0.05,0.06,298.94,297.15,293.15,0.0,0.0,302.89,0.32,0.05,0.28,302.9,284.95,304.12,293.78,304.12,299.63,302.98,1.0,0.44,1.0,1.0,0.0,1.0,0.59,0.59,0.0,0.44,1.0,1.0,0.0,290.83,257.0,539.02,0.0,306.21,1.0,287.05,293.54,295.23,297.04,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17934600.0,299.95,297.15,293.15,0.0,0.0,303.57,0.33,0.05,0.05,300.14,297.15,293.15,0.0,0.0,303.57,0.33,0.05,0.06,299.65,297.15,293.15,0.0,0.0,303.57,0.33,0.05,0.04,299.46,297.15,293.15,0.0,0.0,303.57,0.33,0.05,0.06,299.15,297.15,293.15,0.0,0.0,303.57,0.33,0.05,0.27,303.57,284.95,304.17,293.8,304.16,299.87,303.61,1.0,0.41,1.0,1.0,0.0,1.0,0.58,0.58,0.0,0.43,1.0,1.0,0.0,253.55,227.33,251.63,0.0,261.17,1.0,287.05,293.54,295.23,297.04,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17934900.0,300.07,297.15,293.15,0.0,0.0,303.9,0.33,0.05,0.05,300.27,297.15,293.15,0.0,0.0,303.9,0.33,0.05,0.06,299.78,297.15,293.15,0.0,0.0,303.9,0.33,0.05,0.04,299.57,297.15,293.15,0.0,0.0,303.9,0.33,0.05,0.06,299.25,297.15,293.15,0.0,0.0,303.9,0.33,0.05,0.27,303.91,284.95,304.21,293.82,304.21,299.99,303.92,1.0,0.39,1.0,1.0,0.0,1.0,0.57,0.57,0.0,0.41,1.0,1.0,0.0,222.44,196.83,124.34,0.0,225.09,1.0,287.05,293.54,295.23,297.04,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17935200.0,300.13,297.15,293.15,0.0,0.0,301.67,0.35,0.68,0.05,300.33,297.15,293.15,0.0,0.0,301.66,0.36,0.68,0.06,299.86,297.15,293.15,0.0,0.0,301.67,0.35,0.05,0.04,299.63,297.15,293.15,0.0,0.0,301.67,0.35,0.05,0.05,299.31,297.15,293.15,0.0,0.0,301.67,0.35,0.05,0.26,301.23,284.95,304.25,293.85,304.25,300.06,297.45,1.0,0.36,1.0,1.0,0.0,1.0,0.56,0.56,0.0,0.4,1.0,1.0,0.0,192.63,164.0,17992.44,0.0,194.66,1.0,283.06,294.0,298.42,302.21,293.15,293.15,278.15,2985.57,36000.0,313.15,0.0,18000.0,0.67,0.0,0.0,0.0,1.0,0.28,1.0,0.0,0.0,0.95,3.37,0.0,2.84,2.84,0.0,0.0,0.0,0.0,12559.21,0.0,806.24,1262.57,0.0,208.01,1.0,1.0,0.0,3.0,1.0,0.0
17935500.0,298.89,297.15,293.15,0.0,0.0,285.51,1.0,1.0,0.26,299.26,297.15,293.15,0.0,0.0,285.51,1.0,1.0,0.28,298.81,297.15,293.15,0.0,0.0,285.51,1.0,1.0,0.21,298.68,297.15,293.15,0.0,0.0,285.51,1.0,1.0,0.28,298.33,297.15,293.15,0.0,0.0,285.51,1.0,0.89,1.32,285.51,284.95,304.29,293.88,304.29,298.96,285.51,1.0,0.5,1.0,1.0,0.0,1.0,2.82,2.82,0.0,2.16,0.84,0.88,0.0,73.25,196.11,73733.95,0.0,1664.08,1.0,278.19,283.18,297.52,302.56,293.15,293.15,278.15,35558.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,3.51,3.51,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11109.32,0.0,1386.44,1895.44,0.0,3643.93,0.87,1.0,0.0,3.0,1.0,0.0
17935800.0,298.01,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.36,297.92,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.27,297.79,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.36,297.37,297.15,293.15,0.0,0.0,286.35,1.0,0.82,1.71,286.35,284.95,304.34,293.91,304.34,298.07,286.36,1.0,0.64,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.8,1.0,1.0,0.0,121.89,245.56,89783.46,0.0,3543.04,1.0,278.15,283.63,297.02,302.7,293.15,293.15,278.15,33496.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,0.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13373.93,0.0,1811.37,1895.44,0.0,4226.59,0.96,1.0,0.0,3.0,1.0,0.0
17936100.0,297.53,297.15,293.15,0.0,0.0,287.23,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,287.23,1.0,1.0,0.44,297.46,297.15,293.15,0.0,0.0,287.23,1.0,0.99,0.32,297.31,297.15,293.15,0.0,0.0,287.23,1.0,0.98,0.44,296.81,297.15,293.15,0.0,0.0,287.23,1.0,0.76,2.07,287.23,284.95,304.39,293.94,304.39,297.59,287.24,1.0,0.78,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.41,1.0,1.0,0.0,180.18,297.5,101319.85,0.0,6352.84,1.0,278.15,284.18,297.16,303.6,293.15,293.15,278.15,35289.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0,4.0,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15442.76,0.0,1958.63,1895.44,0.0,4300.0,0.98,1.0,0.0,3.0,1.0,0.0
17936400.0,297.27,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.48,297.67,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.51,297.22,297.15,293.15,0.0,0.0,288.05,1.0,0.97,0.37,297.06,297.15,293.15,0.0,0.0,288.05,1.0,0.96,0.51,296.53,297.15,293.15,0.0,0.0,288.05,1.0,0.72,2.4,288.05,284.95,304.44,293.98,304.44,297.33,288.06,1.0,0.91,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.95,1.0,1.0,0.0,242.32,352.22,109065.77,0.0,9914.69,1.0,278.37,284.81,297.32,304.27,293.15,293.15,278.15,35796.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16938.92,0.0,2001.01,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17936700.0,297.14,297.15,293.15,0.0,0.0,288.82,1.0,0.99,0.53,297.54,297.15,293.15,0.0,0.0,288.82,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,288.82,1.0,0.96,0.41,296.94,297.15,293.15,0.0,0.0,288.82,1.0,0.94,0.56,296.39,297.15,293.15,0.0,0.0,288.82,1.0,0.69,2.64,288.82,284.95,304.49,294.01,304.49,297.21,288.82,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.36,1.0,1.0,0.0,294.2,403.47,111705.0,0.0,13234.03,1.0,278.94,285.53,297.4,304.55,293.15,293.15,278.15,35944.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17315.94,0.0,2013.41,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17937000.0,297.16,297.15,293.15,0.0,0.0,289.96,0.95,0.9,0.5,297.54,297.15,293.15,0.0,0.0,289.96,0.95,0.92,0.53,297.15,297.15,293.15,0.0,0.0,289.96,0.95,0.88,0.39,296.94,297.15,293.15,0.0,0.0,289.96,0.95,0.85,0.53,296.39,297.15,293.15,0.0,0.0,289.97,0.94,0.61,2.48,289.96,284.95,304.55,294.05,304.55,297.22,289.93,1.0,0.98,1.0,1.0,0.0,1.0,5.32,5.32,0.0,4.11,1.0,1.0,0.0,349.98,409.0,102804.02,0.0,12531.05,1.0,279.88,286.47,297.28,304.06,293.15,293.15,278.15,32986.0,36000.0,313.15,0.0,18000.0,0.92,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,3.71,3.71,0.0,3.91,3.91,0.0,0.0,0.0,0.0,15938.16,0.0,1848.78,1737.54,0.0,4018.62,0.99,1.0,0.0,3.0,1.0,0.0
17937300.0,298.59,297.15,293.15,0.0,0.0,300.57,0.3,0.05,0.08,298.76,297.15,293.15,0.0,0.0,300.57,0.3,0.05,0.09,298.44,297.15,293.15,0.0,0.0,300.57,0.3,0.05,0.06,298.11,297.15,293.15,0.0,0.0,300.57,0.3,0.05,0.08,297.69,297.15,293.15,0.0,0.0,300.58,0.29,0.05,0.37,300.6,284.95,304.6,294.09,304.6,298.48,300.7,1.0,0.65,1.0,1.0,0.0,1.0,0.83,0.83,0.0,0.64,1.0,1.0,0.0,653.42,388.17,3136.61,0.0,1009.98,1.0,288.67,295.29,295.58,297.52,293.15,293.15,278.15,0.04,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.24,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.18,0.0,166.73,1.0,1.0,0.0,3.0,1.0,0.0
17937600.0,299.43,297.15,293.15,0.0,0.0,302.45,0.3,0.05,0.06,299.6,297.15,293.15,0.0,0.0,302.45,0.3,0.05,0.06,299.32,297.15,293.15,0.0,0.0,302.45,0.3,0.05,0.05,298.97,297.15,293.15,0.0,0.0,302.45,0.3,0.05,0.06,298.66,297.15,293.15,0.0,0.0,302.45,0.3,0.05,0.3,302.48,284.95,304.65,294.13,304.65,299.35,302.6,1.0,0.53,1.0,1.0,0.0,1.0,0.65,0.65,0.0,0.49,1.0,1.0,0.0,429.14,355.33,1062.6,0.0,490.44,1.0,288.67,295.29,295.58,297.52,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17937900.0,299.86,297.15,293.15,0.0,0.0,303.67,0.3,0.05,0.06,300.06,297.15,293.15,0.0,0.0,303.67,0.3,0.05,0.06,299.8,297.15,293.15,0.0,0.0,303.67,0.3,0.05,0.05,299.43,297.15,293.15,0.0,0.0,303.67,0.3,0.05,0.06,299.1,297.15,293.15,0.0,0.0,303.67,0.3,0.05,0.29,303.68,284.95,304.7,294.18,304.7,299.82,303.74,1.0,0.49,1.0,1.0,0.0,1.0,0.62,0.62,0.0,0.47,1.0,1.0,0.0,359.8,322.5,472.59,0.0,394.48,1.0,288.67,295.29,295.58,297.51,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17938200.0,300.08,297.15,293.15,0.0,0.0,304.26,0.31,0.05,0.06,300.29,297.15,293.15,0.0,0.0,304.26,0.31,0.05,0.06,300.05,297.15,293.15,0.0,0.0,304.26,0.31,0.05,0.04,299.65,297.15,293.15,0.0,0.0,304.26,0.31,0.05,0.06,299.31,297.15,293.15,0.0,0.0,304.26,0.31,0.05,0.28,304.27,284.95,304.75,294.22,304.75,300.06,304.3,1.0,0.46,1.0,1.0,0.0,1.0,0.61,0.61,0.0,0.46,1.0,1.0,0.0,321.49,301.33,217.51,0.0,344.54,1.0,288.67,295.29,295.58,297.51,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17938500.0,300.21,297.15,293.15,0.0,0.0,304.54,0.32,0.05,0.06,300.41,297.15,293.15,0.0,0.0,304.54,0.32,0.05,0.06,300.18,297.15,293.15,0.0,0.0,304.54,0.32,0.05,0.04,299.75,297.15,293.15,0.0,0.0,304.54,0.32,0.05,0.06,299.41,297.15,293.15,0.0,0.0,304.54,0.32,0.05,0.28,304.54,284.95,304.8,294.26,304.8,300.19,304.56,1.0,0.44,1.0,1.0,0.0,1.0,0.59,0.59,0.0,0.45,1.0,1.0,0.0,290.22,268.83,111.35,0.0,305.39,1.0,288.67,295.29,295.58,297.51,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0
17938800.0,300.23,297.15,293.15,0.0,0.0,297.4,0.66,0.52,0.15,300.44,297.15,293.15,0.0,0.0,297.4,0.66,0.52,0.16,300.23,297.15,293.15,0.0,0.0,297.4,0.66,0.52,0.12,299.79,297.15,293.15,0.0,0.0,297.42,0.66,0.52,0.16,299.45,297.15,293.15,0.0,0.0,297.43,0.66,0.52,0.76,297.29,284.95,304.85,294.31,304.85,300.23,296.96,1.0,0.45,1.0,1.0,0.0,1.0,1.61,1.61,0.0,1.23,1.0,1.0,0.0,166.2,236.0,30133.42,0.0,806.28,1.0,284.07,291.39,298.37,302.35,293.15,293.15,278.15,5733.93,36000.0,313.15,0.0,18000.0,0.5,0.0,0.0,0.0,1.0,0.33,1.0,0.0,0.0,1.14,2.43,0.0,2.13,2.13,0.0,0.0,0.0,0.0,8315.65,0.0,711.84,947.6,0.0,690.86,1.0,1.0,0.0,3.0,1.0,0.0
17939100.0,298.81,297.15,293.15,0.0,0.0,286.15,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,286.15,1.0,1.0,0.34,299.01,297.15,293.15,0.0,0.0,286.15,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,286.15,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,286.15,1.0,1.0,1.6,286.16,284.95,304.89,294.36,304.89,298.98,286.18,1.0,0.6,1.0,1.0,0.0,1.0,3.41,3.41,0.0,2.62,1.0,1.0,0.0,107.16,274.72,89993.65,0.0,2931.37,1.0,278.15,283.51,297.94,303.91,293.15,293.15,278.15,35183.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.0,4.0,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13740.63,0.0,1949.52,1895.44,0.0,3901.46,0.98,1.0,0.0,3.0,1.0,0.0
17939400.0,297.88,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.43,298.1,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.32,297.74,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.43,297.27,297.15,293.15,0.0,0.0,287.43,1.0,0.97,2.05,287.43,284.95,304.94,294.41,304.94,298.04,287.45,1.0,0.77,1.0,1.0,0.0,1.0,4.38,4.38,0.0,3.38,1.0,1.0,0.0,176.76,328.89,104829.47,0.0,6157.81,1.0,278.15,284.34,297.55,304.21,293.15,293.15,278.15,35780.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16263.08,0.0,1999.65,1895.44,0.0,4297.58,0.99,1.0,0.0,3.0,1.0,0.0
17939700.0,297.5,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.49,297.91,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.51,297.72,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.38,297.35,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.51,296.81,297.15,293.15,0.0,0.0,288.62,1.0,0.92,2.43,288.62,284.95,304.97,294.46,304.97,297.64,288.64,1.0,0.92,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.01,1.0,1.0,0.0,248.98,364.17,111337.19,0.0,10318.98,1.0,278.78,285.33,297.68,304.73,293.15,293.15,278.15,35936.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17295.85,0.0,2012.7,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17940000.0,297.35,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.41,297.2,297.15,293.15,0.0,0.0,289.41,1.0,0.99,0.56,296.63,297.15,293.15,0.0,0.0,289.41,1.0,0.89,2.66,289.41,284.95,305.0,294.51,305.0,297.49,289.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.13,410.0,113364.1,0.0,13467.13,1.0,279.38,286.07,297.76,305.03,293.15,293.15,278.15,35982.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17596.83,0.0,2016.58,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17940300.0,297.29,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.41,297.15,297.15,293.15,0.0,0.0,289.49,1.0,0.99,0.56,296.58,297.15,293.15,0.0,0.0,289.49,1.0,0.87,2.66,289.49,284.95,305.02,294.56,305.02,297.43,289.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113146.76,0.0,13468.05,1.0,279.47,286.16,297.8,305.12,293.15,293.15,278.15,35995.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17650.7,0.0,2017.66,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17940600.0,297.27,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.41,297.13,297.15,293.15,0.0,0.0,289.53,1.0,0.99,0.56,296.56,297.15,293.15,0.0,0.0,289.53,1.0,0.84,2.66,289.53,284.95,305.04,294.61,305.04,297.41,289.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113276.49,0.0,13468.07,1.0,279.51,286.2,297.83,305.16,293.15,293.15,278.15,35998.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17674.22,0.0,2017.95,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17940900.0,297.26,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.41,297.12,297.15,293.15,0.0,0.0,289.57,1.0,0.98,0.56,296.55,297.15,293.15,0.0,0.0,289.57,1.0,0.82,2.66,289.57,284.95,305.04,294.65,305.04,297.4,289.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.15,410.0,113387.38,0.0,13468.1,1.0,279.53,286.23,297.86,305.2,293.15,293.15,278.15,35999.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17695.02,0.0,2018.03,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17941200.0,297.24,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.41,297.11,297.15,293.15,0.0,0.0,289.6,1.0,0.98,0.56,296.54,297.15,293.15,0.0,0.0,289.6,1.0,0.81,2.66,289.6,284.95,305.03,294.68,305.03,297.4,289.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,113475.27,0.0,13468.14,1.0,279.56,286.26,297.89,305.23,293.15,293.15,278.15,35999.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17712.67,0.0,2018.05,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17941500.0,297.23,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.41,297.11,297.15,293.15,0.0,0.0,289.62,1.0,0.98,0.56,296.53,297.15,293.15,0.0,0.0,289.62,1.0,0.79,2.66,289.62,284.95,305.01,294.71,305.01,297.39,289.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,113536.09,0.0,13468.17,1.0,279.58,286.29,297.91,305.26,293.15,293.15,278.15,35999.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17726.48,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17941800.0,297.22,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.41,297.1,297.15,293.15,0.0,0.0,289.64,1.0,0.98,0.56,296.53,297.15,293.15,0.0,0.0,289.64,1.0,0.77,2.66,289.64,284.95,304.97,294.73,304.97,297.38,289.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.13,410.0,113563.93,0.0,13468.18,1.0,279.59,286.3,297.92,305.28,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17735.49,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17942100.0,297.21,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.41,297.1,297.15,293.15,0.0,0.0,289.64,1.0,0.98,0.56,296.52,297.15,293.15,0.0,0.0,289.64,1.0,0.74,2.66,289.64,284.95,304.92,294.74,304.92,297.38,289.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.13,410.0,113554.02,0.0,13468.19,1.0,279.59,286.3,297.93,305.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17738.92,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17942400.0,297.2,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.41,297.09,297.15,293.15,0.0,0.0,289.62,1.0,0.97,0.56,296.52,297.15,293.15,0.0,0.0,289.62,1.0,0.72,2.66,289.62,284.95,304.85,294.73,304.85,297.37,289.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.13,410.0,113505.31,0.0,13468.17,1.0,279.59,286.3,297.93,305.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17736.34,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17942700.0,297.18,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.41,297.08,297.15,293.15,0.0,0.0,289.6,1.0,0.97,0.56,296.51,297.15,293.15,0.0,0.0,289.6,1.0,0.7,2.66,289.6,284.95,304.77,294.72,304.77,297.36,289.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,113441.47,0.0,13468.12,1.0,279.58,286.28,297.92,305.27,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17729.3,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17943000.0,297.17,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.41,297.07,297.15,293.15,0.0,0.0,289.58,1.0,0.97,0.56,296.5,297.15,293.15,0.0,0.0,289.58,1.0,0.68,2.66,289.58,284.95,304.69,294.72,304.69,297.35,289.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113379.76,0.0,13468.04,1.0,279.57,286.27,297.92,305.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17721.68,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17943300.0,297.15,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.41,297.06,297.15,293.15,0.0,0.0,289.56,1.0,0.97,0.56,296.48,297.15,293.15,0.0,0.0,289.56,1.0,0.66,2.66,289.56,284.95,304.6,294.71,304.6,297.34,289.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.19,410.0,113317.82,0.0,13467.93,1.0,279.55,286.25,297.91,305.25,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17714.07,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17943600.0,297.13,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.41,297.05,297.15,293.15,0.0,0.0,289.54,1.0,0.96,0.56,296.47,297.15,293.15,0.0,0.0,289.54,1.0,0.64,2.66,289.54,284.95,304.51,294.7,304.51,297.33,289.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.22,410.0,113256.37,0.0,13467.8,1.0,279.54,286.23,297.9,305.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17706.57,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17943900.0,297.12,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.41,297.04,297.15,293.15,0.0,0.0,289.52,1.0,0.96,0.56,296.46,297.15,293.15,0.0,0.0,289.52,1.0,0.61,2.66,289.52,284.95,304.42,294.69,304.42,297.32,289.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.25,410.0,113196.1,0.0,13467.66,1.0,279.53,286.22,297.9,305.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17699.3,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17944200.0,297.1,297.15,293.15,0.0,0.0,289.5,1.0,0.99,0.53,297.49,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.41,297.03,297.15,293.15,0.0,0.0,289.5,1.0,0.95,0.56,296.46,297.15,293.15,0.0,0.0,289.5,1.0,0.59,2.65,289.5,284.95,304.33,294.69,304.33,297.31,289.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.56,410.0,113132.92,0.0,13466.2,1.0,279.52,286.2,297.89,305.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17692.35,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17944500.0,297.07,297.15,293.15,0.0,0.0,289.47,1.0,0.99,0.55,297.46,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.58,297.5,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,289.47,1.0,0.95,0.58,296.46,297.15,293.15,0.0,0.0,289.47,0.98,0.57,2.57,289.47,284.95,304.23,294.68,304.23,297.28,289.46,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.38,1.0,1.0,0.0,303.6,410.0,113012.11,0.0,13443.5,1.0,279.5,286.18,297.89,305.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17682.1,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17944800.0,297.03,297.15,293.15,0.0,0.0,289.43,1.0,0.98,0.57,297.43,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.6,297.49,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.44,296.97,297.15,293.15,0.0,0.0,289.43,1.0,0.94,0.6,296.48,297.15,293.15,0.0,0.0,289.43,0.96,0.55,2.49,289.43,284.95,304.14,294.68,304.14,297.25,289.43,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,309.21,410.0,112900.31,0.0,13418.0,1.0,279.48,286.15,297.88,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17670.91,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17945100.0,296.99,297.15,293.15,0.0,0.0,289.4,1.0,0.97,0.59,297.4,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.62,297.47,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.46,296.94,297.15,293.15,0.0,0.0,289.4,1.0,0.93,0.62,296.5,297.15,293.15,0.0,0.0,289.4,0.94,0.53,2.4,289.4,284.95,304.04,294.67,304.04,297.23,289.4,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,314.74,410.0,112793.27,0.0,13392.61,1.0,279.46,286.12,297.88,305.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17660.46,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17945400.0,296.95,297.15,293.15,0.0,0.0,289.37,1.0,0.96,0.61,297.37,297.15,293.15,0.0,0.0,289.37,1.0,1.0,0.64,297.46,297.15,293.15,0.0,0.0,289.37,1.0,1.0,0.47,296.91,297.15,293.15,0.0,0.0,289.37,1.0,0.92,0.64,296.52,297.15,293.15,0.0,0.0,289.37,0.91,0.51,2.32,289.37,284.95,303.94,294.67,303.94,297.2,289.37,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,320.2,410.0,112691.99,0.0,13367.31,1.0,279.44,286.1,297.88,305.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17650.92,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17945700.0,296.91,297.15,293.15,0.0,0.0,289.34,1.0,0.95,0.62,297.34,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.66,297.45,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.49,296.88,297.15,293.15,0.0,0.0,289.34,1.0,0.91,0.66,296.54,297.15,293.15,0.0,0.0,289.34,0.89,0.5,2.24,289.34,284.95,303.85,294.67,303.85,297.18,289.34,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.34,1.0,1.0,0.0,325.57,410.0,112597.05,0.0,13342.17,1.0,279.42,286.07,297.88,305.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17642.35,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17946000.0,296.87,297.15,293.15,0.0,0.0,289.31,1.0,0.94,0.64,297.31,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.68,297.44,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.5,296.85,297.15,293.15,0.0,0.0,289.31,1.0,0.9,0.68,296.56,297.15,293.15,0.0,0.0,289.31,0.88,0.48,2.17,289.31,284.95,303.75,294.68,303.75,297.15,289.31,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,330.86,410.0,112509.46,0.0,13317.23,1.0,279.4,286.05,297.88,305.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17634.9,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17946300.0,296.82,297.15,293.15,0.0,0.0,289.28,1.0,0.93,0.66,297.27,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.69,297.42,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.51,296.81,297.15,293.15,0.0,0.0,289.28,1.0,0.88,0.69,296.57,297.15,293.15,0.0,0.0,289.28,0.86,0.46,2.09,289.28,284.95,303.65,294.69,303.65,297.12,289.28,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,1.0,1.0,0.0,336.26,410.0,112455.16,0.0,13291.53,1.0,279.39,286.04,297.88,305.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17629.62,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17946600.0,296.76,297.15,293.15,0.0,0.0,289.26,1.0,0.91,0.67,297.23,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.71,297.4,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.52,296.76,297.15,293.15,0.0,0.0,289.26,1.0,0.87,0.71,296.58,297.15,293.15,0.0,0.0,289.26,0.84,0.44,2.02,289.26,284.95,303.55,294.7,303.55,297.09,289.26,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.31,1.0,1.0,0.0,341.91,410.0,112446.86,0.0,13264.39,1.0,279.39,286.03,297.89,305.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17630.3,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17946900.0,296.7,297.15,293.15,0.0,0.0,289.25,1.0,0.89,0.69,297.18,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.73,297.37,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.54,296.71,297.15,293.15,0.0,0.0,289.25,1.0,0.85,0.73,296.59,297.15,293.15,0.0,0.0,289.25,0.83,0.43,1.94,289.25,284.95,303.45,294.71,303.45,297.06,289.25,1.0,1.0,1.0,1.0,0.0,1.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,347.68,410.0,112444.79,0.0,13236.44,1.0,279.39,286.04,297.9,305.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17632.99,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17947200.0,296.64,297.15,293.15,0.0,0.0,289.23,1.0,0.87,0.71,297.13,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.75,297.35,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.55,296.65,297.15,293.15,0.0,0.0,289.23,1.0,0.83,0.75,296.59,297.15,293.15,0.0,0.0,289.23,0.81,0.41,1.86,289.23,284.95,303.35,294.73,303.35,297.04,289.23,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,353.56,410.0,112447.64,0.0,13207.7,1.0,279.39,286.04,297.91,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17636.85,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17947500.0,296.56,297.15,293.15,0.0,0.0,289.22,1.0,0.84,0.72,297.08,297.15,293.15,0.0,0.0,289.22,1.0,0.99,0.76,297.32,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,296.59,297.15,293.15,0.0,0.0,289.22,1.0,0.81,0.76,296.6,297.15,293.15,0.0,0.0,289.22,0.79,0.39,1.79,289.22,284.95,303.25,294.75,303.25,296.99,289.22,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,359.53,410.0,112451.86,0.0,13178.25,1.0,279.4,286.04,297.92,305.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17641.52,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17947800.0,296.48,297.15,293.15,0.0,0.0,289.19,0.99,0.82,0.73,297.02,297.15,293.15,0.0,0.0,289.19,1.0,0.98,0.79,297.28,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.59,296.57,297.15,293.15,0.0,0.0,289.19,0.98,0.78,0.75,296.6,297.15,293.15,0.0,0.0,289.19,0.77,0.38,1.72,289.19,284.95,303.15,294.76,303.15,296.96,289.19,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,370.75,410.0,112387.81,0.0,13122.04,1.0,279.4,286.04,297.93,305.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17642.92,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17948100.0,296.46,297.15,293.15,0.0,0.0,289.15,0.97,0.79,0.72,296.93,297.15,293.15,0.0,0.0,289.15,1.0,0.97,0.84,297.21,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.62,296.56,297.15,293.15,0.0,0.0,289.15,0.96,0.77,0.73,296.61,297.15,293.15,0.0,0.0,289.15,0.75,0.36,1.65,289.15,284.95,303.05,294.78,303.05,296.91,289.15,1.0,1.0,1.0,1.0,0.0,1.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,386.69,410.0,112279.99,0.0,13040.67,1.0,279.38,286.02,297.95,305.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17638.97,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17948400.0,296.46,297.15,293.15,0.0,0.0,289.1,0.95,0.77,0.7,296.83,297.15,293.15,0.0,0.0,289.1,1.0,0.95,0.88,297.14,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.65,296.56,297.15,293.15,0.0,0.0,289.1,0.93,0.75,0.71,296.61,297.15,293.15,0.0,0.0,289.1,0.72,0.34,1.58,289.1,284.95,302.94,294.8,302.95,296.85,289.1,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,402.97,410.0,112162.43,0.0,12953.43,1.0,279.37,286.0,297.96,305.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17633.28,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17948700.0,296.46,297.15,293.15,0.0,0.0,289.01,0.92,0.75,0.68,296.75,297.15,293.15,0.0,0.0,289.01,0.99,0.93,0.88,297.06,297.15,293.15,0.0,0.0,289.01,1.0,0.99,0.68,296.56,297.15,293.15,0.0,0.0,289.01,0.91,0.73,0.69,296.61,297.15,293.15,0.0,0.0,289.01,0.7,0.33,1.51,289.01,284.95,302.84,294.81,302.84,296.79,289.0,1.0,0.99,1.0,1.0,0.0,1.0,5.34,5.34,0.0,4.13,1.0,1.0,0.0,418.46,410.0,111784.36,0.0,12614.72,1.0,279.33,285.94,297.96,305.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17614.76,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17949000.0,296.44,297.15,293.15,0.0,0.0,288.81,0.9,0.72,0.66,296.71,297.15,293.15,0.0,0.0,288.81,0.97,0.91,0.87,296.99,297.15,293.15,0.0,0.0,288.81,0.99,0.98,0.68,296.54,297.15,293.15,0.0,0.0,288.81,0.89,0.71,0.68,296.61,297.15,293.15,0.0,0.0,288.82,0.68,0.31,1.43,288.81,284.95,302.74,294.83,302.75,296.75,288.81,1.0,0.98,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.01,1.0,1.0,0.0,426.15,410.0,111072.73,0.0,11835.67,1.0,279.23,285.8,297.97,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17565.14,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17949300.0,296.41,297.15,293.15,0.0,0.0,288.58,0.88,0.7,0.64,296.66,297.15,293.15,0.0,0.0,288.58,0.96,0.89,0.85,296.94,297.15,293.15,0.0,0.0,288.58,0.98,0.97,0.68,296.51,297.15,293.15,0.0,0.0,288.58,0.87,0.68,0.66,296.6,297.15,293.15,0.0,0.0,288.58,0.66,0.29,1.35,288.58,284.95,302.65,294.84,302.65,296.72,288.58,1.0,0.95,1.0,1.0,0.0,1.0,5.02,5.02,0.0,3.88,1.0,1.0,0.0,428.26,410.0,110261.34,0.0,10946.57,1.0,279.09,285.62,297.97,305.15,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17498.08,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17949600.0,296.39,297.15,293.15,0.0,0.0,288.31,0.86,0.67,0.61,296.6,297.15,293.15,0.0,0.0,288.31,0.94,0.87,0.83,296.88,297.15,293.15,0.0,0.0,288.31,0.97,0.95,0.67,296.49,297.15,293.15,0.0,0.0,288.31,0.85,0.66,0.64,296.59,297.15,293.15,0.0,0.0,288.32,0.64,0.27,1.28,288.31,284.95,302.55,294.84,302.55,296.68,288.31,1.0,0.93,1.0,1.0,0.0,1.0,4.84,4.84,0.0,3.74,1.0,1.0,0.0,428.99,410.0,109343.77,0.0,10058.77,1.0,278.94,285.41,297.96,305.09,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17420.13,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17949900.0,296.37,297.15,293.15,0.0,0.0,288.02,0.84,0.65,0.59,296.55,297.15,293.15,0.0,0.0,288.02,0.92,0.85,0.81,296.82,297.15,293.15,0.0,0.0,288.02,0.96,0.94,0.66,296.46,297.15,293.15,0.0,0.0,288.02,0.84,0.64,0.61,296.59,297.15,293.15,0.0,0.0,288.03,0.63,0.25,1.2,288.02,284.95,302.47,294.85,302.47,296.64,288.02,1.0,0.91,1.0,1.0,0.0,1.0,4.65,4.65,0.0,3.59,1.0,1.0,0.0,429.46,410.0,108329.17,0.0,9192.6,1.0,278.77,285.18,297.95,305.02,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17331.54,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17950200.0,296.34,297.15,293.15,0.0,0.0,287.71,0.83,0.62,0.57,296.49,297.15,293.15,0.0,0.0,287.71,0.91,0.82,0.79,296.75,297.15,293.15,0.0,0.0,287.71,0.94,0.92,0.65,296.43,297.15,293.15,0.0,0.0,287.71,0.82,0.61,0.59,296.58,297.15,293.15,0.0,0.0,287.71,0.61,0.23,1.12,287.71,284.95,302.4,294.86,302.4,296.61,287.71,1.0,0.88,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.44,1.0,1.0,0.0,429.84,410.0,107221.27,0.0,8353.67,1.0,278.59,284.93,297.95,304.96,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17235.58,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17950500.0,296.32,297.15,293.15,0.0,0.0,287.38,0.81,0.59,0.54,296.44,297.15,293.15,0.0,0.0,287.37,0.89,0.8,0.76,296.68,297.15,293.15,0.0,0.0,287.37,0.93,0.9,0.63,296.41,297.15,293.15,0.0,0.0,287.38,0.81,0.59,0.57,296.57,297.15,293.15,0.0,0.0,287.38,0.59,0.22,1.03,287.38,284.95,302.36,294.88,302.36,296.58,287.37,1.0,0.86,1.0,1.0,0.0,1.0,4.25,4.25,0.0,3.29,1.0,1.0,0.0,430.09,410.0,105998.95,0.0,7547.52,1.0,278.39,284.66,297.95,304.88,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17125.92,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17950800.0,296.3,297.15,293.15,0.0,0.0,287.01,0.79,0.56,0.52,296.39,297.15,293.15,0.0,0.0,287.01,0.87,0.77,0.74,296.6,297.15,293.15,0.0,0.0,287.01,0.91,0.88,0.62,296.38,297.15,293.15,0.0,0.0,287.01,0.79,0.56,0.54,296.57,297.15,293.15,0.0,0.0,287.01,0.56,0.2,0.95,287.01,284.95,302.32,294.91,302.32,296.57,287.0,1.0,0.83,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.13,1.0,1.0,0.0,430.26,410.0,104612.96,0.0,6779.42,1.0,278.17,284.36,297.95,304.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16565.22,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0
17951100.0,296.29,297.15,293.15,0.0,0.0,286.74,0.78,0.53,0.49,296.35,297.15,293.15,0.0,0.0,286.74,0.86,0.74,0.71,296.53,297.15,293.15,0.0,0.0,286.74,0.9,0.85,0.6,296.36,297.15,293.15,0.0,0.0,286.74,0.78,0.53,0.52,296.57,297.15,293.15,0.0,0.0,286.74,0.54,0.18,0.87,286.74,284.95,302.3,294.94,302.3,296.57,286.74,1.0,0.81,1.0,1.0,0.0,1.0,3.84,3.84,0.0,2.97,1.0,1.0,0.0,429.65,410.0,101929.26,0.0,6071.12,1.0,278.15,284.18,297.94,304.57,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15980.15,0.0,2018.06,1895.44,0.0,4287.54,0.99,1.0,0.0,3.0,1.0,0.0
17951400.0,296.3,297.15,293.15,0.0,0.0,286.49,0.76,0.51,0.47,296.33,297.15,293.15,0.0,0.0,286.49,0.85,0.71,0.69,296.48,297.15,293.15,0.0,0.0,286.49,0.89,0.83,0.58,296.36,297.15,293.15,0.0,0.0,286.49,0.76,0.51,0.5,296.58,297.15,293.15,0.0,0.0,286.49,0.52,0.16,0.8,286.49,284.95,302.27,294.97,302.27,296.58,286.48,1.0,0.79,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.81,1.0,1.0,0.0,426.71,405.0,99090.11,0.0,5423.52,1.0,278.15,284.01,297.96,304.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15457.13,0.0,2018.06,1895.44,0.0,4236.36,0.99,1.0,0.0,3.0,1.0,0.0
17951700.0,296.3,297.15,293.15,0.0,0.0,286.22,0.75,0.48,0.45,296.32,297.15,293.15,0.0,0.0,286.22,0.84,0.68,0.66,296.44,297.15,293.15,0.0,0.0,286.22,0.88,0.8,0.57,296.36,297.15,293.15,0.0,0.0,286.22,0.75,0.48,0.47,296.6,297.15,293.15,0.0,0.0,286.22,0.5,0.15,0.72,286.22,284.95,302.26,295.01,302.26,296.6,286.22,1.0,0.75,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.66,1.0,1.0,0.0,407.82,372.17,96043.77,0.0,4727.17,1.0,278.15,283.83,297.99,304.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14911.63,0.0,2018.06,1895.44,0.0,4172.67,0.99,1.0,0.0,3.0,1.0,0.0
17952000.0,296.32,297.15,293.15,0.0,0.0,285.94,0.75,0.46,0.42,296.3,297.15,293.15,0.0,0.0,285.94,0.84,0.66,0.63,296.4,297.15,293.15,0.0,0.0,285.94,0.88,0.77,0.55,296.36,297.15,293.15,0.0,0.0,285.94,0.75,0.46,0.45,296.61,297.15,293.15,0.0,0.0,285.94,0.49,0.13,0.65,285.94,284.95,302.23,295.04,302.23,296.61,285.93,1.0,0.72,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.5,1.0,1.0,0.0,379.41,340.67,92809.75,0.0,4042.98,1.0,278.15,283.64,298.02,304.05,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14344.82,0.0,2018.06,1895.44,0.0,4100.37,0.99,1.0,0.0,3.0,1.0,0.0
17952300.0,296.33,297.15,293.15,0.0,0.0,285.65,0.74,0.43,0.4,296.3,297.15,293.15,0.0,0.0,285.65,0.84,0.63,0.61,296.37,297.15,293.15,0.0,0.0,285.65,0.88,0.75,0.53,296.37,297.15,293.15,0.0,0.0,285.65,0.74,0.43,0.42,296.63,297.15,293.15,0.0,0.0,285.66,0.47,0.11,0.58,285.65,284.95,302.21,295.07,302.21,296.63,285.64,1.0,0.68,1.0,1.0,0.0,1.0,3.04,3.04,0.0,2.35,1.0,1.0,0.0,349.68,311.0,89430.47,0.0,3428.5,1.0,278.15,283.44,298.05,303.86,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13766.6,0.0,2018.06,1895.44,0.0,4020.05,0.99,1.0,0.0,3.0,1.0,0.0
17952600.0,296.35,297.15,293.15,0.0,0.0,285.35,0.74,0.41,0.38,296.29,297.15,293.15,0.0,0.0,285.35,0.83,0.6,0.58,296.35,297.15,293.15,0.0,0.0,285.35,0.88,0.72,0.51,296.38,297.15,293.15,0.0,0.0,285.35,0.74,0.41,0.4,296.65,297.15,293.15,0.0,0.0,285.36,0.45,0.1,0.51,285.35,284.95,302.17,295.1,302.17,296.65,285.35,1.0,0.65,1.0,1.0,0.0,1.0,2.85,2.85,0.0,2.2,1.0,1.0,0.0,319.75,285.67,85918.3,0.0,2882.04,1.0,278.15,283.23,298.08,303.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13180.03,0.0,2018.06,1895.44,0.0,3931.71,0.99,1.0,0.0,3.0,1.0,0.0
17952900.0,296.37,297.15,293.15,0.0,0.0,285.05,0.73,0.38,0.36,296.29,297.15,293.15,0.0,0.0,285.05,0.83,0.58,0.55,296.34,297.15,293.15,0.0,0.0,285.05,0.89,0.69,0.49,296.39,297.15,293.15,0.0,0.0,285.05,0.74,0.39,0.38,296.67,297.15,293.15,0.0,0.0,285.06,0.43,0.09,0.44,285.05,284.95,302.12,295.12,302.12,296.67,285.04,1.0,0.61,1.0,1.0,0.0,1.0,2.67,2.67,0.0,2.06,1.0,1.0,0.0,289.83,252.83,82260.97,0.0,2399.71,1.0,278.15,283.02,298.1,303.44,293.15,293.15,278.15,36131.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12583.63,0.0,2015.12,1895.44,0.0,3834.68,0.99,1.0,0.0,3.0,1.0,0.0
17953200.0,296.55,302.15,286.48,0.0,0.0,284.99,0.52,0.06,0.06,296.47,302.15,286.48,0.0,0.0,284.99,0.54,0.09,0.09,296.57,302.15,286.48,0.0,0.0,284.99,0.55,0.11,0.08,296.5,302.15,286.48,0.0,0.0,284.99,0.53,0.06,0.06,296.7,302.15,286.48,0.0,0.0,284.96,0.47,0.01,0.08,285.0,292.62,302.05,295.14,302.05,296.87,284.62,0.17,0.1,0.92,0.93,0.08,1.0,0.46,0.46,0.0,0.3,0.16,0.24,0.0,45.58,90.33,18433.83,0.0,362.18,0.17,278.85,283.33,298.65,302.41,293.15,293.15,278.15,6231.04,21000.0,313.15,0.0,18000.0,0.17,0.0,0.0,0.0,0.17,0.16,0.17,0.0,0.0,0.67,0.67,0.0,0.72,0.72,0.0,0.0,0.0,0.0,2039.32,0.0,331.3,315.91,0.0,629.95,0.16,0.17,0.0,3.83,0.17,0.0
17953500.0,297.8,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,297.51,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,297.27,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,284.96,294.15,301.95,295.14,302.04,301.28,282.63,0.0,0.0,0.14,0.15,0.86,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,351.9,0.0,0.0,0.0,279.0,283.42,298.76,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800.0,298.22,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,297.72,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.94,294.15,301.83,295.14,302.03,301.84,282.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,43.41,0.0,0.0,0.0,279.0,283.42,298.76,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100.0,298.43,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,284.92,294.15,301.68,295.13,302.02,301.73,283.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,37.53,0.0,0.0,0.0,279.0,283.42,298.76,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400.0,298.55,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.9,294.15,301.51,295.11,301.99,301.57,283.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,34.8,0.0,0.0,0.0,279.0,283.42,298.76,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700.0,298.61,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.87,294.15,301.34,295.08,301.96,301.4,283.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,32.49,0.0,0.0,0.0,279.0,283.42,298.76,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000.0,298.64,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.85,294.15,301.16,295.06,301.93,301.22,284.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,30.46,0.0,0.0,0.0,279.0,283.42,298.76,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
