time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909400.0,297.16,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.02,294.05,296.01,297.16,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.73,0.73,0.0,25.47,25.0,12898.59,0.0,27.87,1.0,283.15,284.74,297.05,298.06,293.15,293.15,283.15,17560.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,1.94,1.94,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5191.43,0.0,260.9,1895.44,0.0,306.08,0.5,1.0,0.0,3.0,1.0,0.0
17909700.0,297.2,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.24,294.12,296.23,297.19,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.73,0.73,0.0,25.28,25.0,13032.82,0.0,27.71,1.0,283.15,284.72,297.13,298.15,293.15,293.15,283.15,17564.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,1.99,1.99,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5256.99,0.0,275.24,1895.44,0.0,311.42,0.51,1.0,0.0,3.0,1.0,0.0
17910000.0,297.23,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.64,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.71,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.45,294.19,296.44,297.23,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.74,0.74,0.0,25.17,25.0,13154.44,0.0,27.61,1.0,283.15,284.7,297.2,298.23,293.15,293.15,283.15,17573.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,2.03,2.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5316.29,0.0,289.84,1895.44,0.0,316.53,0.52,1.0,0.0,3.0,1.0,0.0
17910300.0,297.28,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.65,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.64,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.71,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.66,294.25,296.65,297.27,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.75,0.75,0.0,25.1,25.0,13257.34,0.0,27.55,1.0,283.15,284.68,297.25,298.29,293.15,293.15,283.15,17589.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,2.07,2.07,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5366.37,0.0,304.5,1895.44,0.0,322.03,0.53,1.0,0.0,3.0,1.0,0.0
17910600.0,297.32,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.66,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.65,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.71,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,296.87,294.29,296.87,297.31,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.76,0.76,0.0,25.06,25.0,13334.65,0.0,27.51,1.0,283.15,284.66,297.29,298.34,293.15,293.15,283.15,17618.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.11,2.11,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5381.87,0.0,318.72,1895.44,0.0,326.9,0.53,1.0,0.0,3.0,1.0,0.0
17910900.0,297.36,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.67,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.66,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.73,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.09,294.31,297.08,297.36,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.36,0.77,0.77,0.0,25.04,25.0,13388.5,0.0,27.49,1.0,283.15,284.65,297.31,298.36,293.15,293.15,283.15,17647.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.14,2.14,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5388.9,0.0,332.25,1895.44,0.0,330.23,0.54,1.0,0.0,3.0,1.0,0.0
17911200.0,297.4,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.67,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.73,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.29,294.32,297.28,297.4,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.36,0.78,0.78,0.0,25.02,25.0,13421.36,0.0,27.48,1.0,283.15,284.63,297.33,298.38,293.15,293.15,283.15,17673.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.17,2.17,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5392.47,0.0,345.09,1895.44,0.0,333.02,0.55,1.0,0.0,3.0,1.0,0.0
17911500.0,297.44,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.75,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.5,294.32,297.49,297.43,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.36,0.78,0.78,0.0,25.01,25.0,13435.93,0.0,27.47,1.0,283.15,284.61,297.33,298.38,293.15,293.15,283.15,17698.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.2,2.2,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5393.12,0.0,357.23,1895.44,0.0,335.21,0.56,1.0,0.0,3.0,1.0,0.0
17911800.0,297.44,297.15,293.15,0.0,0.0,284.98,0.64,0.08,0.07,296.7,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.04,296.77,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.23,284.98,284.95,297.7,294.31,297.69,297.45,285.01,1.0,0.15,1.0,1.0,0.0,1.0,-0.52,0.52,0.0,0.38,0.81,0.8,0.0,24.25,33.31,14101.19,0.0,29.68,1.0,283.15,284.65,297.32,298.39,293.15,293.15,283.15,17299.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.24,2.24,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5421.15,0.0,370.34,1895.44,0.0,338.22,0.56,1.0,0.0,3.0,1.0,0.0
17912100.0,297.32,297.15,293.15,0.0,0.0,285.04,0.72,0.12,0.1,296.71,297.15,293.15,0.0,0.0,285.05,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,285.05,0.54,0.05,0.04,296.78,297.15,293.15,0.0,0.0,285.05,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,285.05,0.54,0.05,0.23,285.04,284.95,297.89,294.3,297.89,297.32,285.03,1.0,0.16,1.0,1.0,0.0,1.0,-0.56,0.56,0.0,0.41,1.0,1.0,0.0,27.02,27.0,15356.9,0.0,35.75,1.0,283.15,284.54,297.36,298.54,293.15,293.15,283.15,15436.23,19800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,2.65,2.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5495.02,0.0,567.03,1895.44,0.0,408.91,0.65,1.0,0.0,3.0,1.0,0.0
17912400.0,297.32,297.15,293.15,0.0,0.0,284.95,0.74,0.12,0.11,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.79,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,298.08,294.28,298.07,297.32,284.94,1.0,0.16,1.0,1.0,0.0,1.0,-0.57,0.57,0.0,0.42,0.99,1.0,0.0,25.95,25.0,15560.93,0.0,35.26,1.0,283.15,284.4,297.28,298.46,293.15,293.15,283.15,19587.13,23261.54,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,2.98,2.98,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5490.46,0.0,804.61,1895.44,0.0,423.0,0.73,1.0,0.0,3.0,1.0,0.0
17912700.0,297.33,297.15,293.15,0.0,0.0,284.92,0.75,0.13,0.12,296.72,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.04,296.8,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.23,284.92,284.95,298.26,294.26,298.25,297.33,284.92,1.0,0.16,1.0,1.0,0.0,1.0,-0.57,0.57,0.0,0.42,0.94,0.94,0.0,25.35,25.0,15721.89,0.0,35.34,1.0,283.15,284.34,297.26,298.45,293.15,293.15,283.15,23913.18,25643.08,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,3.16,3.16,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5493.34,0.0,977.11,1895.44,0.0,425.47,0.78,1.0,0.0,3.0,1.0,0.0
17913000.0,297.34,297.15,293.15,0.0,0.0,284.92,0.77,0.13,0.12,296.73,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.04,296.81,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.23,284.92,284.95,298.43,294.24,298.43,297.32,284.92,1.0,0.16,1.0,1.0,0.0,1.0,-0.58,0.58,0.0,0.43,0.89,0.89,0.0,24.97,25.0,15858.96,0.0,35.7,1.0,283.15,284.33,297.24,298.44,293.15,293.15,283.15,27361.21,27415.38,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,3.21,3.21,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5495.76,0.0,1040.4,1895.44,0.0,432.16,0.8,1.0,0.0,3.0,1.0,0.0
17913300.0,297.35,297.15,293.15,0.0,0.0,284.97,0.78,0.14,0.13,296.74,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.04,296.82,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.75,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.23,284.96,284.95,298.6,294.22,298.59,297.29,284.97,1.0,0.16,1.0,1.0,0.0,1.0,-0.59,0.59,0.0,0.43,0.9,0.9,0.0,24.74,25.0,15981.44,0.0,36.24,1.0,283.15,284.37,297.22,298.43,293.15,293.15,283.15,25372.66,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.13,3.13,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5498.09,0.0,958.55,1895.44,0.0,436.39,0.77,1.0,0.0,3.0,1.0,0.0
17913600.0,297.36,297.15,293.15,0.0,0.0,284.97,0.8,0.15,0.13,296.76,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.04,296.84,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.75,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.23,284.97,284.95,298.75,294.21,298.74,297.27,284.97,1.0,0.16,1.0,1.0,0.0,1.0,-0.59,0.59,0.0,0.44,0.95,0.95,0.0,24.59,25.0,16232.96,0.0,36.9,1.0,283.15,284.34,297.22,298.44,293.15,293.15,283.15,25117.48,27387.69,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.26,3.26,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5511.46,0.0,1066.18,1895.44,0.0,445.24,0.8,1.0,0.0,3.0,1.0,0.0
17913900.0,297.39,297.15,293.15,0.0,0.0,284.96,0.82,0.16,0.14,296.8,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.04,296.87,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.78,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.23,284.96,284.95,298.89,294.2,298.88,297.26,284.95,1.0,0.16,1.0,1.0,0.0,1.0,-0.6,0.6,0.0,0.45,0.96,0.96,0.0,24.44,25.0,16497.02,0.0,37.75,1.0,283.15,284.29,297.21,298.44,293.15,293.15,283.15,27610.72,29769.23,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.45,3.45,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5522.49,0.0,1265.96,1895.44,0.0,458.83,0.85,1.0,0.0,3.0,1.0,0.0
17914200.0,297.42,297.15,293.15,0.0,0.0,284.95,0.84,0.17,0.15,296.87,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.79,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.04,296.93,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.83,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.23,284.95,284.95,299.0,294.17,299.0,297.28,284.95,1.0,0.16,1.0,1.0,0.0,1.0,-0.62,0.62,0.0,0.46,0.96,0.96,0.0,24.27,25.0,16784.4,0.0,38.84,1.0,283.15,284.26,297.18,298.43,293.15,293.15,283.15,30557.01,32150.77,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,3.62,3.62,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5531.93,0.0,1464.15,1895.44,0.0,475.03,0.89,1.0,0.0,3.0,1.0,0.0
17914500.0,297.46,297.15,293.15,0.0,0.0,284.95,0.86,0.18,0.16,296.95,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.86,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.04,297.0,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.89,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.23,284.95,284.95,299.11,294.13,299.1,297.3,284.95,1.0,0.16,1.0,1.0,0.0,1.0,-0.63,0.63,0.0,0.47,0.95,0.95,0.0,24.11,25.0,17107.15,0.0,40.15,1.0,283.15,284.23,297.14,298.42,293.15,293.15,283.12,33512.7,35501.54,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5566.4,0.0,1666.84,1895.44,0.0,492.33,0.93,1.0,0.0,3.0,1.0,0.0
17914800.0,297.5,297.15,293.15,0.0,0.0,284.95,0.88,0.2,0.18,297.03,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.05,296.94,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.04,297.08,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.05,296.97,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.23,284.94,284.95,299.2,294.09,299.19,297.34,284.95,1.0,0.16,1.0,1.0,0.0,1.0,-0.65,0.65,0.0,0.48,0.91,0.91,0.0,23.96,25.0,17428.83,0.0,41.67,1.0,283.11,284.22,297.09,298.38,293.15,293.15,283.1,35982.44,35649.23,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5552.35,0.0,1648.28,1895.44,0.0,511.52,0.93,1.0,0.0,3.0,1.0,0.0
17915100.0,297.55,297.15,293.15,0.0,0.0,284.96,0.91,0.21,0.19,297.13,297.15,293.15,0.0,0.0,284.97,0.56,0.05,0.05,297.03,297.15,293.15,0.0,0.0,284.97,0.56,0.05,0.04,297.17,297.15,293.15,0.0,0.0,284.97,0.56,0.05,0.05,297.05,297.15,293.15,0.0,0.0,284.97,0.56,0.05,0.23,284.97,284.95,299.28,294.04,299.27,297.39,284.96,1.0,0.16,1.0,1.0,0.0,1.0,-0.66,0.66,0.0,0.49,0.93,0.93,0.0,23.81,25.0,17789.78,0.0,43.41,1.0,283.08,284.21,297.06,298.37,293.15,293.15,283.08,34699.43,35796.92,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5560.53,0.0,1672.91,1895.44,0.0,529.9,0.93,1.0,0.0,3.0,1.0,0.0
17915400.0,297.59,297.15,293.15,0.0,0.0,285.03,0.94,0.23,0.21,297.24,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.05,297.12,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.04,297.26,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.05,297.14,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.23,285.02,284.95,299.35,293.98,299.35,297.44,285.04,1.0,0.17,1.0,1.0,0.0,1.0,-0.68,0.68,0.0,0.51,0.85,0.83,0.0,23.69,25.0,17948.59,0.0,45.35,1.0,283.05,284.34,296.92,298.19,293.15,293.15,283.14,34101.53,35335.38,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.29,3.29,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5457.87,0.0,1152.51,1895.44,0.0,535.26,0.82,1.0,0.0,3.0,1.0,0.0
17915700.0,297.63,297.15,293.15,0.0,0.0,284.9,0.97,0.25,0.22,297.36,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.05,297.23,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.04,297.37,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.05,297.25,297.15,293.15,0.0,0.0,284.94,0.56,0.05,0.23,284.92,284.95,299.42,293.93,299.42,297.51,284.86,1.0,0.17,1.0,1.0,0.0,1.0,-0.7,0.7,0.0,0.52,0.94,0.96,0.0,23.52,25.0,19006.3,0.0,47.63,1.0,282.83,284.05,297.04,298.49,293.15,293.15,282.79,33889.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5652.09,0.0,1661.62,1895.44,0.0,607.05,0.93,1.0,0.0,3.0,1.0,0.0
17916000.0,297.67,297.15,293.15,0.0,0.0,285.09,0.99,0.27,0.24,297.49,297.15,293.15,0.0,0.0,285.09,0.56,0.05,0.05,297.34,297.15,293.15,0.0,0.0,285.09,0.56,0.05,0.04,297.49,297.15,293.15,0.0,0.0,285.09,0.56,0.05,0.05,297.36,297.15,293.15,0.0,0.0,285.09,0.56,0.05,0.23,285.09,284.95,299.49,293.88,299.49,297.58,285.09,1.0,0.17,1.0,1.0,0.0,1.0,-0.72,0.72,0.0,0.54,1.0,1.0,0.0,23.39,25.0,18809.44,0.0,50.07,1.0,283.12,284.31,296.86,298.21,293.15,293.15,283.12,31463.3,35520.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5576.7,0.0,1643.69,1895.44,0.0,562.8,0.93,1.0,0.0,3.0,1.0,0.0
17916300.0,297.71,297.15,293.15,0.0,0.0,284.91,1.0,0.29,0.25,297.61,297.15,293.15,0.0,0.0,284.9,0.56,0.05,0.05,297.46,297.15,293.15,0.0,0.0,284.9,0.56,0.05,0.04,297.6,297.15,293.15,0.0,0.0,284.9,0.56,0.05,0.05,297.46,297.15,293.15,0.0,0.0,284.9,0.56,0.05,0.23,284.91,284.95,299.57,293.84,299.57,297.65,284.92,1.0,0.17,1.0,1.0,0.0,1.0,-0.73,0.73,0.0,0.55,0.89,0.89,0.0,23.73,25.0,19100.25,0.0,51.83,1.0,282.94,284.12,296.83,298.2,293.15,293.15,283.05,37882.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5463.33,0.0,1686.22,1895.44,0.0,646.06,0.93,1.0,0.0,3.0,1.0,0.0
17916600.0,297.82,297.15,293.15,0.0,0.0,285.05,0.99,0.32,0.21,297.71,297.15,293.15,0.0,0.0,285.04,0.75,0.12,0.1,297.57,297.15,293.15,0.0,0.0,285.03,0.59,0.05,0.04,297.68,297.15,293.15,0.0,0.0,285.04,0.77,0.12,0.11,297.56,297.15,293.15,0.0,0.0,285.03,0.59,0.05,0.23,285.05,284.95,299.65,293.8,299.65,297.74,285.08,1.0,0.18,1.0,1.0,0.0,1.0,-0.82,0.82,0.0,0.61,0.96,0.94,0.0,20.37,39.87,20942.7,0.0,59.64,1.0,282.92,284.28,296.78,298.24,293.15,293.15,282.83,34368.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5763.48,0.0,1587.01,1895.44,0.0,609.55,0.92,1.0,0.0,3.0,1.0,0.0
17916900.0,297.89,297.15,293.15,0.0,0.0,284.8,1.0,0.35,0.28,297.48,297.15,293.15,0.0,0.0,284.8,0.77,0.14,0.13,297.68,297.15,293.15,0.0,0.0,284.83,0.54,0.05,0.04,297.45,297.15,293.15,0.0,0.0,284.8,0.77,0.14,0.13,297.64,297.15,293.15,0.0,0.0,284.83,0.54,0.05,0.23,284.8,284.95,299.74,293.78,299.74,297.72,284.78,1.0,0.21,1.0,1.0,0.0,1.0,-0.97,0.97,0.0,0.73,0.83,0.87,0.0,30.74,65.85,25836.59,0.0,103.28,1.0,282.2,283.84,296.97,298.84,293.15,293.15,282.17,40266.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5987.69,0.0,1733.58,1895.44,0.0,1062.21,0.94,1.0,0.0,3.0,1.0,0.0
17917200.0,298.01,297.15,293.15,0.0,0.0,285.51,1.0,0.39,0.28,297.44,297.15,293.15,0.0,0.0,285.51,0.78,0.15,0.14,297.43,297.15,293.15,0.0,0.0,285.51,0.76,0.13,0.09,297.4,297.15,293.15,0.0,0.0,285.51,0.77,0.14,0.13,297.42,297.15,293.15,0.0,0.0,285.51,0.75,0.13,0.59,285.51,284.95,299.85,293.77,299.85,297.96,285.51,1.0,0.29,1.0,1.0,0.0,1.0,-1.49,1.49,0.0,1.14,1.0,1.0,0.0,38.59,104.46,37022.55,0.0,285.85,1.0,282.12,284.38,297.01,299.48,293.15,293.15,282.1,33764.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.92,3.92,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6726.85,0.0,1833.08,1895.44,0.0,1724.8,0.96,1.0,0.0,3.0,1.0,0.0
17917500.0,297.59,297.15,293.15,0.0,0.0,285.02,0.92,0.37,0.33,297.39,297.15,293.15,0.0,0.0,285.03,0.68,0.15,0.14,297.28,297.15,293.15,0.0,0.0,285.03,0.64,0.12,0.09,297.35,297.15,293.15,0.0,0.0,285.03,0.67,0.14,0.14,297.29,297.15,293.15,0.0,0.0,285.03,0.64,0.12,0.57,285.02,284.95,299.97,293.77,299.97,297.5,285.0,1.0,0.33,1.0,1.0,0.0,1.0,-1.53,1.53,0.0,1.17,0.98,0.98,0.0,71.77,78.69,40342.74,0.0,391.73,1.0,281.34,283.78,296.83,299.6,293.15,293.15,281.14,36094.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.99,3.99,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7234.8,0.0,1950.11,1895.44,0.0,2261.55,0.98,1.0,0.0,3.0,1.0,0.0
17917800.0,297.52,297.15,293.15,0.0,0.0,284.97,0.93,0.38,0.34,297.35,297.15,293.15,0.0,0.0,284.97,0.69,0.15,0.15,297.23,297.15,293.15,0.0,0.0,284.97,0.64,0.12,0.09,297.3,297.15,293.15,0.0,0.0,284.97,0.68,0.15,0.14,297.22,297.15,293.15,0.0,0.0,284.97,0.64,0.12,0.55,284.97,284.95,300.1,293.78,300.1,297.42,284.95,1.0,0.32,1.0,1.0,0.0,1.0,-1.51,1.51,0.0,1.16,0.88,0.89,0.0,69.27,52.23,39974.84,0.0,375.95,1.0,281.11,283.75,296.74,299.37,293.15,293.15,281.08,35157.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,3.64,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6936.91,0.0,1512.6,1895.44,0.0,2165.11,0.9,1.0,0.0,3.0,1.0,0.0
17918100.0,297.51,297.15,293.15,0.0,0.0,284.9,1.0,0.39,0.34,297.33,297.15,293.15,0.0,0.0,284.91,0.75,0.16,0.15,297.22,297.15,293.15,0.0,0.0,284.91,0.69,0.12,0.09,297.29,297.15,293.15,0.0,0.0,284.91,0.73,0.15,0.14,297.19,297.15,293.15,0.0,0.0,284.91,0.68,0.12,0.54,284.9,284.95,300.24,293.8,300.24,297.4,284.89,1.0,0.3,1.0,1.0,0.0,1.0,-1.51,1.51,0.0,1.15,0.85,0.87,0.0,50.15,27.31,40092.24,0.0,325.85,1.0,281.04,283.68,296.83,299.49,293.15,293.15,281.02,36511.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6925.49,0.0,1509.98,1895.44,0.0,2163.99,0.9,1.0,0.0,3.0,1.0,0.0
17918400.0,297.65,297.15,293.15,0.0,0.0,284.86,1.0,0.41,0.29,297.33,297.15,293.15,0.0,0.0,284.86,0.8,0.16,0.15,297.22,297.15,293.15,0.0,0.0,284.85,0.74,0.13,0.09,297.28,297.15,293.15,0.0,0.0,284.85,0.78,0.15,0.14,297.19,297.15,293.15,0.0,0.0,284.85,0.73,0.12,0.55,284.86,284.95,300.39,293.82,300.38,297.47,284.87,1.0,0.28,1.0,1.0,0.0,1.0,-1.46,1.46,0.0,1.12,0.78,0.77,0.0,38.91,30.92,38750.27,0.0,275.34,1.0,280.97,283.7,296.83,299.41,293.15,293.15,281.24,43154.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.37,3.37,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6479.66,0.0,1297.89,1895.44,0.0,2129.57,0.85,1.0,0.0,3.0,1.0,0.0
17918700.0,297.77,297.15,293.15,0.0,0.0,285.0,1.0,0.44,0.27,297.33,297.15,293.15,0.0,0.0,285.0,0.83,0.17,0.16,297.23,297.15,293.15,0.0,0.0,284.99,0.76,0.13,0.09,297.28,297.15,293.15,0.0,0.0,284.99,0.8,0.16,0.15,297.2,297.15,293.15,0.0,0.0,284.99,0.74,0.12,0.56,285.0,284.95,300.54,293.85,300.53,297.55,285.02,1.0,0.28,1.0,1.0,0.0,1.0,-1.47,1.47,0.0,1.12,0.87,0.84,0.0,36.72,55.23,38685.26,0.0,273.88,1.0,281.16,283.84,296.82,299.3,293.15,293.15,281.2,35724.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.42,3.42,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6733.19,0.0,1293.59,1895.44,0.0,2036.45,0.86,1.0,0.0,3.0,1.0,0.0
17919000.0,297.66,297.15,293.15,0.0,0.0,285.07,1.0,0.45,0.33,297.34,297.15,293.15,0.0,0.0,285.08,0.78,0.18,0.17,297.23,297.15,293.15,0.0,0.0,285.08,0.71,0.13,0.09,297.28,297.15,293.15,0.0,0.0,285.08,0.76,0.16,0.15,297.2,297.15,293.15,0.0,0.0,285.08,0.7,0.12,0.57,285.08,284.95,300.68,293.87,300.68,297.49,285.07,1.0,0.31,1.0,1.0,0.0,1.0,-1.57,1.57,0.0,1.2,1.0,0.99,0.0,49.53,74.15,41683.65,0.0,355.27,1.0,281.14,283.79,296.9,299.6,293.15,293.15,281.13,31400.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7062.21,0.0,1625.94,1895.44,0.0,2157.74,0.93,1.0,0.0,3.0,1.0,0.0
17919300.0,297.47,297.15,293.15,0.0,0.0,284.97,1.0,0.44,0.38,297.33,297.15,293.15,0.0,0.0,284.97,0.76,0.18,0.17,297.23,297.15,293.15,0.0,0.0,284.97,0.69,0.13,0.1,297.27,297.15,293.15,0.0,0.0,284.97,0.73,0.16,0.16,297.18,297.15,293.15,0.0,0.0,284.97,0.67,0.12,0.57,284.97,284.95,300.83,293.9,300.83,297.38,284.98,1.0,0.33,1.0,1.0,0.0,1.0,-1.64,1.64,0.0,1.26,0.92,0.91,0.0,61.27,67.0,43913.44,0.0,425.32,1.0,280.83,283.65,296.9,299.74,293.15,293.15,280.95,36267.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7070.1,0.0,1600.7,1895.44,0.0,2398.03,0.92,1.0,0.0,3.0,1.0,0.0
17919600.0,297.47,297.15,293.15,0.0,0.0,285.0,1.0,0.45,0.36,297.33,297.15,293.15,0.0,0.0,285.0,0.78,0.19,0.18,297.22,297.15,293.15,0.0,0.0,285.0,0.7,0.14,0.1,297.26,297.15,293.15,0.0,0.0,285.0,0.75,0.17,0.16,297.17,297.15,293.15,0.0,0.0,285.0,0.68,0.12,0.56,285.0,284.95,300.97,293.92,300.97,297.37,284.98,1.0,0.32,1.0,1.0,0.0,1.0,-1.63,1.63,0.0,1.24,0.96,0.95,0.0,56.37,45.38,43963.71,0.0,401.25,1.0,280.83,283.64,296.9,299.8,293.15,293.15,280.71,33870.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7465.34,0.0,1675.99,1895.44,0.0,2391.19,0.94,1.0,0.0,3.0,1.0,0.0
17919900.0,297.57,297.15,293.15,0.0,0.0,284.88,1.0,0.47,0.34,297.33,297.15,293.15,0.0,0.0,284.89,0.8,0.19,0.18,297.23,297.15,293.15,0.0,0.0,284.9,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.89,0.77,0.17,0.16,297.17,297.15,293.15,0.0,0.0,284.9,0.69,0.12,0.56,284.89,284.95,301.11,293.93,301.11,297.42,284.87,1.0,0.32,1.0,1.0,0.0,1.0,-1.62,1.62,0.0,1.24,0.88,0.91,0.0,51.88,52.0,44075.68,0.0,383.88,1.0,280.7,283.51,296.97,299.91,293.15,293.15,280.65,35791.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7349.96,0.0,1663.55,1895.44,0.0,2401.42,0.93,1.0,0.0,3.0,1.0,0.0
17920200.0,297.59,297.15,293.15,0.0,0.0,284.91,1.0,0.49,0.34,297.34,297.15,293.15,0.0,0.0,284.91,0.81,0.2,0.19,297.23,297.15,293.15,0.0,0.0,284.9,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.9,0.77,0.17,0.16,297.18,297.15,293.15,0.0,0.0,284.9,0.7,0.13,0.57,284.91,284.95,301.24,293.94,301.23,297.43,284.91,1.0,0.32,1.0,1.0,0.0,1.0,-1.64,1.64,0.0,1.26,0.89,0.89,0.0,52.91,58.62,44420.59,0.0,399.7,1.0,280.72,283.54,296.97,299.89,293.15,293.15,280.71,37178.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7296.89,0.0,1658.4,1895.44,0.0,2435.27,0.93,1.0,0.0,3.0,1.0,0.0
17920500.0,297.55,297.15,293.15,0.0,0.0,284.86,1.0,0.5,0.36,297.34,297.15,293.15,0.0,0.0,284.86,0.8,0.21,0.2,297.23,297.15,293.15,0.0,0.0,284.86,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.86,0.76,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.86,0.69,0.13,0.57,284.86,284.95,301.35,293.94,301.35,297.42,284.86,1.0,0.33,1.0,1.0,0.0,1.0,-1.68,1.68,0.0,1.29,0.85,0.85,0.0,57.11,67.0,45873.05,0.0,433.18,1.0,280.45,283.46,296.99,300.05,293.15,293.15,280.35,40538.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7614.13,0.0,1602.25,1895.44,0.0,2554.82,0.92,1.0,0.0,3.0,1.0,0.0
17920800.0,297.49,297.15,293.15,0.0,0.0,284.95,1.0,0.51,0.38,297.34,297.15,293.15,0.0,0.0,284.95,0.79,0.21,0.2,297.23,297.15,293.15,0.0,0.0,284.94,0.71,0.15,0.1,297.26,297.15,293.15,0.0,0.0,284.94,0.75,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.94,0.67,0.13,0.58,284.95,284.95,301.45,293.93,301.45,297.38,284.96,1.0,0.34,1.0,1.0,0.0,1.0,-1.72,1.72,0.0,1.32,0.88,0.87,0.0,63.11,74.85,46363.93,0.0,476.51,1.0,280.49,283.54,296.94,299.93,293.15,293.15,280.53,36388.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,3.61,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7384.82,0.0,1494.24,1895.44,0.0,2575.29,0.9,1.0,0.0,3.0,1.0,0.0
17921100.0,297.41,297.15,293.15,0.0,0.0,285.03,1.0,0.51,0.41,297.35,297.15,293.15,0.0,0.0,285.03,0.79,0.22,0.21,297.23,297.15,293.15,0.0,0.0,285.03,0.69,0.15,0.11,297.25,297.15,293.15,0.0,0.0,285.03,0.74,0.18,0.17,297.16,297.15,293.15,0.0,0.0,285.03,0.66,0.13,0.58,285.03,284.95,301.53,293.9,301.53,297.34,285.04,1.0,0.35,1.0,1.0,0.0,1.0,-1.77,1.77,0.0,1.36,0.97,0.96,0.0,70.11,81.46,47390.27,0.0,526.31,1.0,280.58,283.58,296.9,299.93,293.15,293.15,280.6,33516.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7517.17,0.0,1653.44,1895.44,0.0,2624.65,0.93,1.0,0.0,3.0,1.0,0.0
17921400.0,297.37,297.15,293.15,0.0,0.0,285.05,1.0,0.51,0.41,297.35,297.15,293.15,0.0,0.0,285.05,0.79,0.22,0.21,297.23,297.15,293.15,0.0,0.0,285.05,0.7,0.15,0.11,297.25,297.15,293.15,0.0,0.0,285.05,0.74,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.05,0.65,0.13,0.58,285.05,284.95,301.6,293.87,301.6,297.32,285.05,1.0,0.36,1.0,1.0,0.0,1.0,-1.78,1.78,0.0,1.37,1.0,1.0,0.0,71.25,73.08,47648.04,0.0,539.94,1.0,280.64,283.56,296.85,299.92,293.15,293.15,280.64,33445.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7555.67,0.0,1796.76,1895.44,0.0,2660.53,0.96,1.0,0.0,3.0,1.0,0.0
17921700.0,297.35,297.15,293.15,0.0,0.0,284.96,1.0,0.52,0.42,297.35,297.15,293.15,0.0,0.0,284.96,0.8,0.23,0.22,297.23,297.15,293.15,0.0,0.0,284.97,0.7,0.15,0.11,297.25,297.15,293.15,0.0,0.0,284.96,0.74,0.19,0.18,297.16,297.15,293.15,0.0,0.0,284.97,0.65,0.13,0.58,284.96,284.95,301.65,293.83,301.65,297.32,284.94,1.0,0.36,1.0,1.0,0.0,1.0,-1.8,1.8,0.0,1.38,0.97,0.97,0.0,72.89,67.69,48602.04,0.0,558.12,1.0,280.44,283.42,296.86,300.06,293.15,293.15,280.42,35163.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7721.44,0.0,1836.4,1895.44,0.0,2741.01,0.96,1.0,0.0,3.0,1.0,0.0
17922000.0,297.37,297.15,293.15,0.0,0.0,284.93,1.0,0.53,0.41,297.35,297.15,293.15,0.0,0.0,284.93,0.81,0.24,0.23,297.23,297.15,293.15,0.0,0.0,284.93,0.71,0.16,0.11,297.25,297.15,293.15,0.0,0.0,284.93,0.75,0.19,0.18,297.16,297.15,293.15,0.0,0.0,284.93,0.66,0.13,0.58,284.93,284.95,301.7,293.78,301.7,297.32,284.94,1.0,0.36,1.0,1.0,0.0,1.0,-1.81,1.81,0.0,1.39,0.94,0.94,0.0,71.14,74.31,48180.69,0.0,555.55,1.0,280.47,283.43,296.79,299.92,293.15,293.15,280.48,36500.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7584.3,0.0,1818.69,1895.44,0.0,2761.8,0.96,1.0,0.0,3.0,1.0,0.0
17922300.0,297.35,297.15,293.15,0.0,0.0,284.84,1.0,0.53,0.42,297.35,297.15,293.15,0.0,0.0,284.83,0.81,0.24,0.23,297.23,297.15,293.15,0.0,0.0,284.83,0.7,0.16,0.11,297.25,297.15,293.15,0.0,0.0,284.83,0.75,0.19,0.19,297.16,297.15,293.15,0.0,0.0,284.83,0.65,0.13,0.58,284.83,284.95,301.74,293.73,301.74,297.31,284.85,1.0,0.37,1.0,1.0,0.0,1.0,-1.83,1.83,0.0,1.41,0.83,0.83,0.0,74.23,82.0,48829.99,0.0,583.95,1.0,280.17,283.32,296.77,300.0,293.15,293.15,280.05,43263.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7847.73,0.0,1642.66,1895.44,0.0,2863.16,0.92,1.0,0.0,3.0,1.0,0.0
17922600.0,297.29,297.15,293.15,0.0,0.0,284.92,1.0,0.53,0.44,297.36,297.15,293.15,0.0,0.0,284.92,0.81,0.25,0.24,297.23,297.15,293.15,0.0,0.0,284.91,0.7,0.16,0.11,297.24,297.15,293.15,0.0,0.0,284.91,0.74,0.2,0.19,297.15,297.15,293.15,0.0,0.0,284.91,0.64,0.13,0.58,284.92,284.95,301.77,293.68,301.77,297.3,284.93,1.0,0.37,1.0,1.0,0.0,1.0,-1.87,1.87,0.0,1.44,0.85,0.85,0.0,79.55,77.85,49155.66,0.0,626.07,1.0,280.15,283.38,296.7,299.86,293.15,293.15,280.3,38272.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.59,3.59,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7425.51,0.0,1487.68,1895.44,0.0,2867.59,0.89,1.0,0.0,3.0,1.0,0.0
17922900.0,297.31,297.15,293.15,0.0,0.0,285.0,1.0,0.54,0.41,297.36,297.15,293.15,0.0,0.0,285.0,0.83,0.26,0.25,297.23,297.15,293.15,0.0,0.0,285.0,0.71,0.16,0.12,297.24,297.15,293.15,0.0,0.0,285.0,0.76,0.2,0.19,297.15,297.15,293.15,0.0,0.0,284.99,0.65,0.13,0.58,285.0,284.95,301.8,293.63,301.8,297.3,285.01,1.0,0.37,1.0,1.0,0.0,1.0,-1.85,1.85,0.0,1.42,0.91,0.88,0.0,73.46,67.15,48328.28,0.0,594.79,1.0,280.29,283.48,296.6,299.67,293.15,293.15,280.33,35385.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,3.61,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7509.37,0.0,1483.79,1895.44,0.0,2833.04,0.9,1.0,0.0,3.0,1.0,0.0
17923200.0,297.38,297.15,293.15,0.0,0.0,284.99,1.0,0.55,0.4,297.36,297.15,293.15,0.0,0.0,284.99,0.84,0.27,0.25,297.23,297.15,293.15,0.0,0.0,285.0,0.72,0.17,0.12,297.24,297.15,293.15,0.0,0.0,285.0,0.77,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.0,0.66,0.13,0.58,284.99,284.95,301.84,293.59,301.84,297.33,284.99,1.0,0.37,1.0,1.0,0.0,1.0,-1.86,1.86,0.0,1.43,0.91,0.91,0.0,71.52,73.77,48421.76,0.0,592.45,1.0,280.27,283.44,296.57,299.69,293.15,293.15,280.27,33767.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,3.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7593.64,0.0,1520.78,1895.44,0.0,2805.36,0.9,1.0,0.0,3.0,1.0,0.0
17923500.0,297.36,297.15,293.15,0.0,0.0,284.96,1.0,0.55,0.41,297.37,297.15,293.15,0.0,0.0,284.96,0.84,0.27,0.26,297.23,297.15,293.15,0.0,0.0,284.96,0.72,0.17,0.12,297.24,297.15,293.15,0.0,0.0,284.96,0.77,0.21,0.2,297.16,297.15,293.15,0.0,0.0,284.96,0.66,0.13,0.58,284.96,284.95,301.88,293.55,301.88,297.33,284.95,1.0,0.37,1.0,1.0,0.0,1.0,-1.89,1.89,0.0,1.45,0.91,0.91,0.0,74.28,82.0,49262.51,0.0,621.74,1.0,280.15,283.38,296.57,299.8,293.15,293.15,280.05,35437.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7875.32,0.0,1567.42,1895.44,0.0,2858.1,0.91,1.0,0.0,3.0,1.0,0.0
17923800.0,297.29,297.15,293.15,0.0,0.0,284.94,1.0,0.55,0.43,297.37,297.15,293.15,0.0,0.0,284.94,0.84,0.28,0.27,297.23,297.15,293.15,0.0,0.0,284.93,0.72,0.17,0.12,297.24,297.15,293.15,0.0,0.0,284.93,0.76,0.21,0.2,297.16,297.15,293.15,0.0,0.0,284.93,0.65,0.13,0.59,284.94,284.95,301.92,293.53,301.92,297.3,284.95,1.0,0.38,1.0,1.0,0.0,1.0,-1.92,1.92,0.0,1.48,0.9,0.9,0.0,79.63,90.0,49715.43,0.0,667.36,1.0,280.19,283.35,296.54,299.73,293.15,293.15,280.25,36448.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7596.04,0.0,1625.28,1895.44,0.0,2923.91,0.92,1.0,0.0,3.0,1.0,0.0
17924100.0,297.18,297.15,293.15,0.0,0.0,285.03,1.0,0.55,0.45,297.37,297.15,293.15,0.0,0.0,285.03,0.83,0.29,0.27,297.23,297.15,293.15,0.0,0.0,285.03,0.71,0.17,0.12,297.24,297.15,293.15,0.0,0.0,285.03,0.75,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.03,0.64,0.13,0.59,285.03,284.95,301.98,293.51,301.98,297.28,285.03,1.0,0.39,1.0,1.0,0.0,1.0,-1.96,1.96,0.0,1.51,0.99,0.97,0.0,84.7,83.54,50423.25,0.0,711.95,1.0,280.29,283.41,296.49,299.7,293.15,293.15,280.31,33909.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7722.52,0.0,1751.22,1895.44,0.0,2947.12,0.95,1.0,0.0,3.0,1.0,0.0
17924400.0,297.21,297.15,293.15,0.0,0.0,285.02,1.0,0.55,0.42,297.37,297.15,293.15,0.0,0.0,285.02,0.85,0.29,0.28,297.23,297.15,293.15,0.0,0.0,285.02,0.73,0.18,0.12,297.24,297.15,293.15,0.0,0.0,285.02,0.77,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.02,0.65,0.13,0.59,285.02,284.95,302.05,293.51,302.05,297.29,285.02,1.0,0.38,1.0,1.0,0.0,1.0,-1.94,1.94,0.0,1.49,0.99,0.99,0.0,77.96,73.23,50091.47,0.0,675.73,1.0,280.32,283.39,296.48,299.69,293.15,293.15,280.33,33924.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7722.8,0.0,1808.67,1895.44,0.0,2931.88,0.96,1.0,0.0,3.0,1.0,0.0
17924700.0,297.25,297.15,293.15,0.0,0.0,284.96,1.0,0.56,0.42,297.38,297.15,293.15,0.0,0.0,284.96,0.86,0.3,0.29,297.23,297.15,293.15,0.0,0.0,284.96,0.73,0.18,0.13,297.24,297.15,293.15,0.0,0.0,284.96,0.78,0.22,0.21,297.16,297.15,293.15,0.0,0.0,284.97,0.66,0.13,0.59,284.96,284.95,302.13,293.53,302.13,297.3,284.94,1.0,0.38,1.0,1.0,0.0,1.0,-1.95,1.95,0.0,1.5,0.96,0.97,0.0,77.48,82.85,51090.81,0.0,684.17,1.0,280.14,283.29,296.54,299.89,293.15,293.15,280.13,35106.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7893.36,0.0,1816.5,1895.44,0.0,2962.46,0.96,1.0,0.0,3.0,1.0,0.0
17925000.0,297.21,297.15,293.15,0.0,0.0,284.86,1.0,0.55,0.43,297.38,297.15,293.15,0.0,0.0,284.87,0.86,0.31,0.29,297.23,297.15,293.15,0.0,0.0,284.87,0.73,0.18,0.13,297.24,297.15,293.15,0.0,0.0,284.87,0.77,0.22,0.21,297.16,297.15,293.15,0.0,0.0,284.88,0.65,0.13,0.59,284.87,284.95,302.22,293.57,302.22,297.29,284.85,1.0,0.39,1.0,1.0,0.0,1.0,-1.99,1.99,0.0,1.53,0.9,0.93,0.0,81.12,89.46,52439.76,0.0,721.62,1.0,279.95,283.18,296.62,300.08,293.15,293.15,279.9,37589.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8106.12,0.0,1842.73,1895.44,0.0,3047.43,0.96,1.0,0.0,3.0,1.0,0.0
17925300.0,297.12,297.15,293.15,0.0,0.0,284.92,1.0,0.55,0.44,297.38,297.15,293.15,0.0,0.0,284.92,0.86,0.32,0.3,297.23,297.15,293.15,0.0,0.0,284.92,0.72,0.18,0.13,297.23,297.15,293.15,0.0,0.0,284.92,0.77,0.22,0.21,297.16,297.15,293.15,0.0,0.0,284.93,0.64,0.13,0.59,284.92,284.95,302.32,293.62,302.32,297.29,284.92,1.0,0.4,1.0,1.0,0.0,1.0,-2.02,2.02,0.0,1.55,0.9,0.9,0.0,85.37,85.69,53183.43,0.0,760.96,1.0,279.85,283.23,296.64,300.09,293.15,293.15,279.84,36649.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8111.93,0.0,1661.96,1895.44,0.0,3067.69,0.93,1.0,0.0,3.0,1.0,0.0
17925600.0,297.15,297.15,293.15,0.0,0.0,284.89,1.0,0.55,0.42,297.38,297.15,293.15,0.0,0.0,284.89,0.88,0.32,0.31,297.22,297.15,293.15,0.0,0.0,284.89,0.74,0.19,0.13,297.23,297.15,293.15,0.0,0.0,284.89,0.79,0.22,0.21,297.16,297.15,293.15,0.0,0.0,284.88,0.66,0.13,0.59,284.89,284.95,302.42,293.7,302.42,297.29,284.9,1.0,0.39,1.0,1.0,0.0,1.0,-2.0,2.0,0.0,1.54,0.86,0.87,0.0,78.32,75.69,53080.73,0.0,720.85,1.0,279.83,283.2,296.71,300.12,293.15,293.15,280.02,39008.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7744.11,0.0,1627.51,1895.44,0.0,3081.8,0.92,1.0,0.0,3.0,1.0,0.0
17925900.0,297.19,297.15,293.15,0.0,0.0,285.02,1.0,0.55,0.41,297.38,297.15,293.15,0.0,0.0,285.02,0.89,0.33,0.31,297.23,297.15,293.15,0.0,0.0,285.02,0.74,0.19,0.13,297.23,297.15,293.15,0.0,0.0,285.02,0.79,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.01,0.66,0.13,0.6,285.02,284.95,302.53,293.78,302.53,297.29,285.04,1.0,0.39,1.0,1.0,0.0,1.0,-2.01,2.01,0.0,1.55,0.97,0.93,0.0,77.64,82.31,53464.91,0.0,728.29,1.0,279.98,283.34,296.75,300.12,293.15,293.15,280.02,34841.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8057.95,0.0,1682.78,1895.44,0.0,3030.51,0.94,1.0,0.0,3.0,1.0,0.0
17926200.0,297.14,297.15,293.15,0.0,0.0,284.9,1.0,0.55,0.43,297.38,297.15,293.15,0.0,0.0,284.89,0.89,0.34,0.32,297.22,297.15,293.15,0.0,0.0,284.89,0.74,0.19,0.13,297.23,297.15,293.15,0.0,0.0,284.89,0.79,0.23,0.22,297.16,297.15,293.15,0.0,0.0,284.89,0.65,0.13,0.6,284.89,284.95,302.63,293.86,302.63,297.29,284.91,1.0,0.4,1.0,1.0,0.0,1.0,-2.04,2.04,0.0,1.57,0.84,0.83,0.0,81.34,88.92,55312.59,0.0,766.51,1.0,279.54,283.18,296.88,300.46,293.15,293.15,279.54,41026.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.62,3.62,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8370.59,0.0,1537.45,1895.44,0.0,3148.58,0.9,1.0,0.0,3.0,1.0,0.0
17926500.0,297.07,297.15,293.15,0.0,0.0,284.99,1.0,0.54,0.44,297.38,297.15,293.15,0.0,0.0,284.99,0.89,0.35,0.33,297.23,297.15,293.15,0.0,0.0,284.99,0.74,0.19,0.14,297.23,297.15,293.15,0.0,0.0,284.99,0.78,0.23,0.22,297.16,297.15,293.15,0.0,0.0,284.99,0.65,0.13,0.6,284.99,284.95,302.73,293.95,302.73,297.29,284.99,1.0,0.4,1.0,1.0,0.0,1.0,-2.07,2.07,0.0,1.59,0.93,0.93,0.0,85.43,82.0,56473.64,0.0,808.18,1.0,279.64,283.24,296.95,300.54,293.15,293.15,279.75,34935.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8307.25,0.0,1618.47,1895.44,0.0,3139.57,0.92,1.0,0.0,3.0,1.0,0.0
17926800.0,297.05,297.15,293.15,0.0,0.0,285.01,1.0,0.54,0.43,297.38,297.15,293.15,0.0,0.0,285.01,0.9,0.35,0.33,297.23,297.15,293.15,0.0,0.0,285.01,0.74,0.2,0.14,297.23,297.15,293.15,0.0,0.0,285.01,0.79,0.24,0.22,297.16,297.15,293.15,0.0,0.0,285.02,0.65,0.13,0.6,285.01,284.95,302.83,294.03,302.83,297.29,285.0,1.0,0.41,1.0,1.0,0.0,1.0,-2.08,2.08,0.0,1.6,0.99,0.98,0.0,84.63,79.38,57689.4,0.0,813.25,1.0,279.61,283.22,297.03,300.76,293.15,293.15,279.53,33623.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8874.79,0.0,1753.28,1895.44,0.0,3154.45,0.95,1.0,0.0,3.0,1.0,0.0
17927100.0,297.08,297.15,293.15,0.0,0.0,284.89,1.0,0.54,0.42,297.38,297.15,293.15,0.0,0.0,284.89,0.92,0.36,0.34,297.23,297.15,293.15,0.0,0.0,284.89,0.75,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.89,0.8,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.9,0.66,0.13,0.6,284.89,284.95,302.93,294.1,302.92,297.29,284.88,1.0,0.4,1.0,1.0,0.0,1.0,-2.08,2.08,0.0,1.6,0.92,0.94,0.0,80.88,81.77,58361.38,0.0,797.07,1.0,279.5,283.09,297.13,300.94,293.15,293.15,279.47,36147.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8851.64,0.0,1823.5,1895.44,0.0,3202.32,0.96,1.0,0.0,3.0,1.0,0.0
17927400.0,297.06,297.15,293.15,0.0,0.0,284.88,1.0,0.53,0.43,297.38,297.15,293.15,0.0,0.0,284.88,0.92,0.37,0.35,297.23,297.15,293.15,0.0,0.0,284.88,0.75,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.88,0.8,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.88,0.66,0.13,0.6,284.88,284.95,303.01,294.15,303.01,297.29,284.88,1.0,0.41,1.0,1.0,0.0,1.0,-2.1,2.1,0.0,1.62,0.9,0.91,0.0,82.81,88.38,59231.25,0.0,824.33,1.0,279.42,283.08,297.19,301.04,293.15,293.15,279.41,38273.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8913.4,0.0,1807.24,1895.44,0.0,3248.46,0.95,1.0,0.0,3.0,1.0,0.0
17927700.0,297.03,297.15,293.15,0.0,0.0,284.94,1.0,0.53,0.42,297.38,297.15,293.15,0.0,0.0,284.94,0.93,0.37,0.35,297.23,297.15,293.15,0.0,0.0,284.94,0.76,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.94,0.8,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.95,0.66,0.13,0.6,284.94,284.95,303.09,294.19,303.09,297.29,284.92,1.0,0.41,1.0,1.0,0.0,1.0,-2.11,2.11,0.0,1.63,0.9,0.91,0.0,82.54,83.0,59947.44,0.0,832.13,1.0,279.24,283.1,297.2,301.11,293.15,293.15,279.25,35695.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9046.3,0.0,1626.51,1895.44,0.0,3257.18,0.92,1.0,0.0,3.0,1.0,0.0
17928000.0,297.03,297.15,293.15,0.0,0.0,284.94,1.0,0.52,0.42,297.38,297.15,293.15,0.0,0.0,284.94,0.93,0.38,0.36,297.22,297.15,293.15,0.0,0.0,284.94,0.76,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.94,0.81,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.94,0.66,0.13,0.61,284.94,284.95,303.15,294.2,303.15,297.28,284.95,1.0,0.41,1.0,1.0,0.0,1.0,-2.12,2.12,0.0,1.64,0.9,0.9,0.0,83.3,81.54,60025.27,0.0,849.02,1.0,279.28,283.12,297.21,301.06,293.15,293.15,279.31,36336.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8946.06,0.0,1627.15,1895.44,0.0,3280.2,0.92,1.0,0.0,3.0,1.0,0.0
17928300.0,297.02,297.15,293.15,0.0,0.0,284.98,1.0,0.52,0.41,297.35,297.15,293.15,0.0,0.0,284.98,0.95,0.38,0.36,297.19,297.15,293.15,0.0,0.0,284.98,0.77,0.2,0.14,297.19,297.15,293.15,0.0,0.0,284.98,0.81,0.24,0.23,297.12,297.15,293.15,0.0,0.0,284.97,0.66,0.13,0.59,284.98,284.95,303.21,294.19,303.21,297.26,284.98,1.0,0.4,1.0,1.0,0.0,1.0,-2.09,2.09,0.0,1.61,0.91,0.9,0.0,78.47,77.38,58845.51,0.0,796.69,1.0,279.36,283.16,297.16,300.93,293.15,293.15,279.37,35635.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8828.96,0.0,1580.43,1895.44,0.0,3243.74,0.92,1.0,0.0,3.0,1.0,0.0
17928600.0,296.94,297.15,293.15,0.0,0.0,285.05,1.0,0.5,0.45,297.35,297.15,293.15,0.0,0.0,285.05,0.93,0.39,0.37,297.19,297.15,293.15,0.0,0.0,285.05,0.75,0.2,0.14,297.19,297.15,293.15,0.0,0.0,285.05,0.79,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.05,0.64,0.13,0.58,285.05,284.95,303.26,294.16,303.26,297.25,285.05,1.0,0.42,1.0,1.0,0.0,1.0,-2.13,2.13,0.0,1.64,0.99,0.99,0.0,89.25,105.85,59844.47,0.0,879.03,1.0,279.41,283.2,297.15,300.99,293.15,293.15,279.17,32281.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9467.51,0.0,1669.06,1895.44,0.0,3240.98,0.93,1.0,0.0,3.0,1.0,0.0
17928900.0,296.88,297.15,293.15,0.0,0.0,284.89,0.97,0.49,0.44,297.34,297.15,293.15,0.0,0.0,284.9,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.9,0.73,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.9,0.77,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.91,0.62,0.13,0.58,284.9,284.95,303.32,294.11,303.32,297.25,284.88,1.0,0.43,1.0,1.0,0.0,1.0,-2.13,2.13,0.0,1.64,0.9,0.93,0.0,103.0,112.46,60369.64,0.0,928.52,1.0,279.23,283.01,297.14,301.1,293.15,293.15,279.2,35779.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.83,3.83,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9138.1,0.0,1737.31,1895.44,0.0,3329.75,0.94,1.0,0.0,3.0,1.0,0.0
17929200.0,296.89,297.15,293.15,0.0,0.0,284.91,0.94,0.48,0.44,297.34,297.15,293.15,0.0,0.0,284.91,0.88,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.91,0.71,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.91,0.75,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.91,0.6,0.12,0.57,284.91,284.95,303.37,294.06,303.37,297.25,284.92,1.0,0.43,1.0,1.0,0.0,1.0,-2.13,2.13,0.0,1.64,0.88,0.88,0.0,112.42,119.08,59531.48,0.0,960.0,1.0,279.25,283.06,297.07,300.92,293.15,293.15,279.26,37862.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8909.31,0.0,1643.83,1895.44,0.0,3333.15,0.93,1.0,0.0,3.0,1.0,0.0
17929500.0,296.9,297.15,293.15,0.0,0.0,284.97,0.92,0.48,0.43,297.34,297.15,293.15,0.0,0.0,284.97,0.87,0.41,0.39,297.2,297.15,293.15,0.0,0.0,284.97,0.7,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.97,0.74,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.97,0.59,0.12,0.57,284.97,284.95,303.42,294.0,303.42,297.25,284.97,1.0,0.44,1.0,1.0,0.0,1.0,-2.13,2.13,0.0,1.64,0.92,0.91,0.0,120.32,127.0,58990.33,0.0,990.09,1.0,279.34,283.1,296.99,300.77,293.15,293.15,279.45,35884.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8616.13,0.0,1623.83,1895.44,0.0,3316.06,0.92,1.0,0.0,3.0,1.0,0.0
17929800.0,296.92,297.15,293.15,0.0,0.0,284.99,0.9,0.47,0.42,297.34,297.15,293.15,0.0,0.0,284.99,0.87,0.41,0.39,297.21,297.15,293.15,0.0,0.0,284.99,0.7,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.99,0.74,0.25,0.24,297.12,297.15,293.15,0.0,0.0,285.0,0.58,0.12,0.57,284.99,284.95,303.47,293.93,303.47,297.25,284.98,1.0,0.45,1.0,1.0,0.0,1.0,-2.14,2.14,0.0,1.65,0.95,0.95,0.0,127.76,135.31,59074.32,0.0,1021.59,1.0,279.32,283.1,296.93,300.77,293.15,293.15,279.22,33863.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9097.22,0.0,1663.07,1895.44,0.0,3309.31,0.93,1.0,0.0,3.0,1.0,0.0
17930100.0,296.93,297.15,293.15,0.0,0.0,284.87,0.89,0.46,0.42,297.34,297.15,293.15,0.0,0.0,284.87,0.86,0.42,0.4,297.21,297.15,293.15,0.0,0.0,284.87,0.69,0.21,0.15,297.2,297.15,293.15,0.0,0.0,284.87,0.73,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.88,0.57,0.12,0.57,284.87,284.95,303.52,293.87,303.52,297.25,284.86,1.0,0.45,1.0,1.0,0.0,1.0,-2.14,2.14,0.0,1.65,0.86,0.89,0.0,135.17,141.92,59086.92,0.0,1054.5,1.0,279.2,282.96,296.9,300.79,293.15,293.15,279.16,37195.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8933.94,0.0,1668.31,1895.44,0.0,3358.2,0.93,1.0,0.0,3.0,1.0,0.0
17930400.0,296.94,297.15,293.15,0.0,0.0,284.9,0.88,0.46,0.41,297.34,297.15,293.15,0.0,0.0,284.9,0.85,0.43,0.41,297.22,297.15,293.15,0.0,0.0,284.9,0.69,0.22,0.15,297.2,297.15,293.15,0.0,0.0,284.9,0.72,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.89,0.56,0.12,0.57,284.9,284.95,303.57,293.8,303.57,297.25,284.9,1.0,0.46,1.0,1.0,0.0,1.0,-2.15,2.15,0.0,1.66,0.86,0.86,0.0,142.77,148.54,58502.76,0.0,1087.67,1.0,279.21,283.01,296.82,300.63,293.15,293.15,279.2,38784.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8761.8,0.0,1584.08,1895.44,0.0,3368.51,0.91,1.0,0.0,3.0,1.0,0.0
17930700.0,296.95,297.15,293.15,0.0,0.0,284.97,0.86,0.45,0.41,297.34,297.15,293.15,0.0,0.0,284.97,0.85,0.43,0.41,297.23,297.15,293.15,0.0,0.0,284.96,0.68,0.22,0.16,297.2,297.15,293.15,0.0,0.0,284.96,0.72,0.25,0.25,297.13,297.15,293.15,0.0,0.0,284.96,0.56,0.12,0.57,284.97,284.95,303.62,293.75,303.62,297.25,284.98,1.0,0.47,1.0,1.0,0.0,1.0,-2.15,2.15,0.0,1.66,0.91,0.89,0.0,150.27,157.0,57887.05,0.0,1122.48,1.0,279.36,283.08,296.74,300.42,293.15,293.15,279.45,36358.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8456.31,0.0,1584.03,1895.44,0.0,3346.43,0.92,1.0,0.0,3.0,1.0,0.0
17931000.0,296.97,297.15,293.15,0.0,0.0,284.97,0.87,0.45,0.41,297.34,297.15,293.15,0.0,0.0,284.97,0.86,0.44,0.42,297.24,297.15,293.15,0.0,0.0,284.97,0.7,0.22,0.16,297.2,297.15,293.15,0.0,0.0,284.97,0.73,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.98,0.57,0.12,0.57,284.97,284.95,303.66,293.71,303.66,297.26,284.96,1.0,0.46,1.0,1.0,0.0,1.0,-2.16,2.16,0.0,1.66,0.92,0.93,0.0,142.53,125.92,58299.71,0.0,1097.94,1.0,279.31,283.03,296.71,300.48,293.15,293.15,279.27,34187.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8805.55,0.0,1644.87,1895.44,0.0,3344.25,0.93,1.0,0.0,3.0,1.0,0.0
17931300.0,296.98,297.15,293.15,0.0,0.0,284.89,0.9,0.44,0.4,297.34,297.15,293.15,0.0,0.0,284.89,0.9,0.44,0.42,297.26,297.15,293.15,0.0,0.0,284.89,0.73,0.23,0.16,297.2,297.15,293.15,0.0,0.0,284.89,0.76,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.89,0.59,0.12,0.57,284.89,284.95,303.71,293.68,303.71,297.26,284.89,1.0,0.44,1.0,1.0,0.0,1.0,-2.16,2.16,0.0,1.66,0.87,0.88,0.0,119.1,99.46,58174.13,0.0,1012.86,1.0,279.23,282.96,296.7,300.5,293.15,293.15,279.21,37867.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.72,3.72,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8724.59,0.0,1626.34,1895.44,0.0,3369.71,0.92,1.0,0.0,3.0,1.0,0.0
17931600.0,296.99,295.15,293.15,0.0,0.0,284.89,0.96,0.63,0.4,297.34,295.15,293.15,0.0,0.0,284.89,0.97,0.64,0.43,297.27,295.15,293.15,0.0,0.0,284.88,0.78,0.42,0.16,297.21,295.15,293.15,0.0,0.0,284.88,0.81,0.45,0.25,297.15,295.15,293.15,0.0,0.0,284.88,0.63,0.31,0.56,284.89,284.95,303.75,293.67,303.75,297.26,284.89,1.0,0.42,1.0,1.0,0.0,1.0,-2.16,2.16,0.0,1.67,0.85,0.84,0.0,91.55,76.0,58157.53,0.0,912.89,1.0,279.16,282.96,296.69,300.47,293.15,293.15,279.45,39488.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,3.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8206.52,0.0,1558.4,1895.44,0.0,3384.84,0.91,1.0,0.0,3.0,1.0,0.0
17931900.0,297.56,295.15,293.15,0.0,0.0,285.27,1.0,0.76,0.25,297.78,295.15,293.15,0.0,0.0,285.27,1.0,0.76,0.26,297.21,295.15,293.15,0.0,0.0,285.27,1.0,0.49,0.19,297.25,295.15,293.15,0.0,0.0,285.27,1.0,0.52,0.26,296.88,295.15,293.15,0.0,0.0,285.27,1.0,0.35,1.24,285.27,284.95,303.79,293.68,303.79,297.5,285.27,1.0,0.47,1.0,1.0,0.0,1.0,-2.64,2.64,0.0,2.03,1.0,1.0,0.0,64.09,116.0,69164.83,0.0,1333.67,1.0,278.9,283.09,296.78,301.27,293.15,293.15,278.85,34358.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.95,3.95,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10210.3,0.0,1881.61,1895.44,0.0,3757.11,0.97,1.0,0.0,3.0,1.0,0.0
