time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884800.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100.0,296.76,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.76,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400.0,296.78,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.78,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700.0,296.85,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.12,292.34,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.03,292.3,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.9,292.23,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.74,292.15,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.55,292.05,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.36,291.94,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.15,291.83,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.96,291.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.78,291.63,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.63,291.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.52,291.48,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.45,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.42,291.42,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.39,291.39,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.38,291.38,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.37,291.37,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.36,291.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.36,291.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.37,291.37,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.38,291.38,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.39,291.39,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.41,291.41,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.43,291.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.45,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.48,291.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.52,291.48,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.56,291.5,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.62,291.52,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.68,291.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.74,291.58,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.8,291.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.86,291.63,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.92,291.66,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.97,291.68,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.01,291.71,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.05,291.72,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.03,291.7,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.91,291.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.73,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.5,291.26,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.24,291.05,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.97,290.83,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.71,290.62,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.49,290.44,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.32,290.31,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.23,290.23,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.24,290.24,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.35,290.35,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.55,290.52,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.8,290.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.06,290.95,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000.0,297.0,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,291.36,291.19,293.13,293.13,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300.0,297.03,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,291.66,291.44,293.09,293.09,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600.0,297.05,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,291.98,291.7,293.04,292.99,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900.0,297.08,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,292.3,291.95,293.0,292.86,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200.0,297.1,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,292.62,292.19,292.98,292.75,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500.0,297.14,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,292.94,292.41,292.97,292.77,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800.0,297.18,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,293.23,292.62,292.98,292.9,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.01,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100.0,297.23,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,293.5,292.8,292.99,293.08,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.2,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400.0,297.27,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,296.95,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.01,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.06,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.16,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,293.17,285.45,293.75,292.95,293.02,293.31,293.15,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.38,0.0,0.0,1.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700.0,297.01,297.15,293.15,0.0,0.0,288.41,0.27,0.05,0.1,296.74,297.15,293.15,0.0,0.0,288.41,0.27,0.05,0.11,296.75,297.15,293.15,0.0,0.0,288.41,0.27,0.05,0.08,296.84,297.15,293.15,0.0,0.0,288.41,0.27,0.05,0.11,296.91,297.15,293.15,0.0,0.0,288.41,0.27,0.05,0.51,288.35,285.16,293.98,293.08,294.35,296.92,287.99,1.0,1.0,0.89,0.88,0.11,1.0,-1.09,0.97,0.12,0.7,1.0,1.0,0.0,1523.32,60.0,18746.21,0.0,2885.04,1.0,283.15,288.24,296.52,297.43,293.15,293.15,283.15,4675.79,19875.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.19,1.0,0.0,1.0,1.4,1.46,0.0,4.26,4.26,0.0,0.0,0.0,0.0,5769.43,0.0,104.29,1895.25,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
17907000.0,296.69,297.15,293.15,0.0,0.0,285.9,0.27,0.05,0.1,296.45,297.15,293.15,0.0,0.0,285.9,0.27,0.05,0.11,296.42,297.15,293.15,0.0,0.0,285.9,0.27,0.05,0.08,296.54,297.15,293.15,0.0,0.0,285.9,0.27,0.05,0.11,296.58,297.15,293.15,0.0,0.0,285.9,0.27,0.05,0.51,285.89,284.95,294.21,293.2,294.2,296.59,285.87,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,1.0,1.0,0.0,1523.31,60.0,23336.6,0.0,2885.05,1.0,283.15,285.47,296.7,298.48,293.15,293.15,283.15,13263.2,22830.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,2.45,2.45,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5806.62,0.0,456.41,1895.44,0.0,1017.77,0.61,1.0,0.0,3.0,1.0,0.0
17907300.0,296.57,297.15,293.15,0.0,0.0,285.56,0.27,0.05,0.1,296.3,297.15,293.15,0.0,0.0,285.56,0.27,0.05,0.11,296.27,297.15,293.15,0.0,0.0,285.56,0.27,0.05,0.08,296.39,297.15,293.15,0.0,0.0,285.56,0.27,0.05,0.11,296.41,297.15,293.15,0.0,0.0,285.56,0.27,0.05,0.51,285.55,284.95,294.44,293.32,294.43,296.41,285.55,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,1.0,1.0,0.0,1523.31,33.71,24433.21,0.0,2885.05,1.0,283.15,285.09,296.28,297.96,293.15,293.15,283.15,20229.29,25785.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.03,3.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5775.0,0.0,851.21,1895.44,0.0,1002.53,0.75,1.0,0.0,3.0,1.0,0.0
17907600.0,296.54,297.15,293.15,0.0,0.0,285.44,0.27,0.05,0.1,296.24,297.15,293.15,0.0,0.0,285.44,0.27,0.05,0.11,296.2,297.15,293.15,0.0,0.0,285.44,0.27,0.05,0.08,296.32,297.15,293.15,0.0,0.0,285.44,0.27,0.05,0.11,296.33,297.15,293.15,0.0,0.0,285.44,0.27,0.05,0.51,285.44,284.95,294.67,293.44,294.66,296.33,285.44,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,1.0,1.0,0.0,1523.31,25.0,25103.91,0.0,2885.06,1.0,283.15,284.94,296.45,298.17,293.15,293.15,283.15,24963.68,28680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.37,3.37,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5848.1,0.0,1165.54,1895.44,0.0,986.41,0.83,1.0,0.0,3.0,1.0,0.0
17907900.0,296.55,297.15,293.15,0.0,0.0,285.39,0.27,0.05,0.1,296.21,297.15,293.15,0.0,0.0,285.39,0.27,0.05,0.11,296.17,297.15,293.15,0.0,0.0,285.39,0.27,0.05,0.08,296.3,297.15,293.15,0.0,0.0,285.39,0.27,0.05,0.11,296.29,297.15,293.15,0.0,0.0,285.39,0.27,0.05,0.51,285.39,284.95,294.9,293.56,294.89,296.35,285.39,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,1.0,1.0,0.0,1523.31,25.0,25621.53,0.0,2885.06,1.0,283.15,284.86,296.57,298.32,293.15,293.15,283.15,28432.28,30615.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.59,3.59,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5899.76,0.0,1416.89,1895.44,0.0,1022.21,0.88,1.0,0.0,3.0,1.0,0.0
17908200.0,296.57,297.15,293.15,0.0,0.0,285.36,0.27,0.05,0.1,296.2,297.15,293.15,0.0,0.0,285.36,0.27,0.05,0.11,296.16,297.15,293.15,0.0,0.0,285.36,0.27,0.05,0.08,296.29,297.15,293.15,0.0,0.0,285.36,0.27,0.05,0.11,296.27,297.15,293.15,0.0,0.0,285.36,0.27,0.05,0.51,285.36,284.95,295.12,293.67,295.12,296.38,285.36,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,1.0,1.0,0.0,1523.31,25.0,26103.34,0.0,2885.06,1.0,283.15,284.8,296.67,298.46,293.15,293.15,283.15,31552.63,33570.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5949.88,0.0,1656.28,1895.44,0.0,1046.52,0.93,1.0,0.0,3.0,1.0,0.0
17908500.0,296.6,297.15,293.15,0.0,0.0,285.3,0.27,0.05,0.1,296.2,297.15,293.15,0.0,0.0,285.3,0.27,0.05,0.11,296.15,297.15,293.15,0.0,0.0,285.3,0.27,0.05,0.08,296.29,297.15,293.15,0.0,0.0,285.3,0.27,0.05,0.11,296.26,297.15,293.15,0.0,0.0,285.3,0.27,0.05,0.51,285.29,284.95,295.35,293.77,295.35,296.43,285.28,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,1.0,1.0,0.0,1523.31,25.0,26860.35,0.0,2885.06,1.0,283.04,284.68,296.8,298.67,293.15,293.15,283.0,34288.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,3.95,3.95,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6060.37,0.0,1875.96,1895.44,0.0,1094.16,0.97,1.0,0.0,3.0,1.0,0.0
17908800.0,296.62,297.15,293.15,0.0,0.0,284.85,0.27,0.05,0.1,296.18,297.15,293.15,0.0,0.0,284.85,0.27,0.05,0.11,296.13,297.15,293.15,0.0,0.0,284.85,0.27,0.05,0.08,296.27,297.15,293.15,0.0,0.0,284.85,0.27,0.05,0.11,296.24,297.15,293.15,0.0,0.0,284.85,0.27,0.05,0.51,284.85,284.95,295.58,293.87,295.57,296.47,284.88,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.87,0.87,0.0,1523.31,25.0,27622.68,0.0,2885.07,1.0,282.61,284.27,296.88,298.73,293.15,293.15,282.75,41437.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5865.51,0.0,1797.04,1895.44,0.0,1252.33,0.95,1.0,0.0,3.0,1.0,0.0
17909100.0,296.64,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.1,296.18,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.11,296.12,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.08,296.27,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.11,296.23,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.51,285.02,284.95,295.8,293.96,295.79,296.52,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.97,0.99,0.0,1523.31,25.0,28235.84,0.0,2885.07,1.0,282.62,284.37,296.95,298.88,293.15,293.15,282.45,34342.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6317.98,0.0,1831.04,1895.44,0.0,1150.97,0.96,1.0,0.0,3.0,1.0,0.0
