time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954700.0,298.58,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,291.9,294.15,301.34,295.08,299.4,301.4,290.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,8.63,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000.0,298.61,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,291.89,294.15,301.16,295.06,299.5,301.22,290.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,8.35,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300.0,298.63,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,291.88,294.15,300.98,295.03,299.58,301.04,291.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,8.05,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600.0,298.64,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,291.87,294.15,300.81,295.01,299.65,300.87,291.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,7.74,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900.0,298.65,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,291.85,294.15,300.66,295.0,299.7,300.71,291.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,7.48,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200.0,298.65,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,291.84,294.15,300.52,294.99,299.75,300.57,291.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,7.25,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500.0,298.65,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,291.83,294.15,300.42,294.99,299.78,300.46,291.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,7.06,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800.0,298.66,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,291.82,294.15,300.35,295.01,299.81,300.38,291.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.92,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100.0,298.66,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,291.81,294.15,300.3,295.04,299.84,300.32,291.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.82,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400.0,298.66,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,291.8,294.15,300.26,295.07,299.86,300.28,291.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.74,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700.0,298.66,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,291.79,294.15,300.22,295.09,299.88,300.23,291.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.67,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000.0,298.66,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,291.78,294.15,300.18,295.12,299.89,300.19,291.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.61,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300.0,298.66,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.77,294.15,300.14,295.14,299.91,300.15,291.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.55,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600.0,298.66,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,291.76,294.15,300.1,295.16,299.92,300.12,291.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.5,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900.0,298.66,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,291.75,294.15,300.06,295.18,299.93,300.08,291.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.46,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200.0,298.67,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.75,294.15,300.02,295.2,299.93,300.04,291.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.43,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500.0,298.67,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.74,294.15,299.98,295.2,299.93,300.0,291.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.38,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800.0,298.67,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.74,294.15,299.94,295.21,299.94,299.96,291.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.32,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100.0,298.67,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.74,294.15,299.9,295.2,299.94,299.92,291.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.26,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400.0,298.66,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.73,294.15,299.85,295.2,299.93,299.87,291.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,6.19,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700.0,298.66,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.73,294.15,299.8,295.18,299.93,299.82,291.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,6.13,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.75,295.16,299.92,299.77,291.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,6.07,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.7,295.14,299.91,299.72,291.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,6.0,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.65,295.12,299.9,299.67,292.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.94,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.6,295.09,299.88,299.62,292.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.87,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.54,295.07,299.87,299.57,292.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.81,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.49,295.05,299.85,299.52,292.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.75,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800.0,298.65,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.44,295.02,299.83,299.47,292.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.69,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100.0,298.65,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.73,294.15,299.39,295.0,299.81,299.42,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.63,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400.0,298.65,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.74,294.15,299.34,294.99,299.79,299.37,292.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.58,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700.0,298.65,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.74,294.15,299.3,294.97,299.77,299.32,292.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.53,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000.0,298.65,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.74,294.15,299.25,294.96,299.74,299.27,292.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.47,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300.0,298.64,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.75,294.15,299.2,294.95,299.72,299.23,292.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.43,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600.0,298.64,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.75,294.15,299.16,294.95,299.69,299.18,292.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.41,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900.0,298.64,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.76,294.15,299.12,294.95,299.67,299.14,292.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,5.4,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200.0,298.64,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.76,294.15,299.08,294.94,299.64,299.09,292.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,5.4,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500.0,298.64,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.77,294.15,299.03,294.94,299.61,299.05,292.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,5.4,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800.0,298.63,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,291.77,294.15,298.99,294.94,299.58,299.01,292.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,5.4,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100.0,298.63,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,291.78,294.15,298.95,294.95,299.55,298.97,292.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,5.4,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400.0,298.63,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.79,294.15,298.91,294.95,299.52,298.93,292.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,5.4,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700.0,298.63,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.79,294.15,298.87,294.95,299.49,298.89,292.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,5.39,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000.0,298.63,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,291.8,294.15,298.83,294.95,299.45,298.85,292.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,5.37,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300.0,298.62,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,291.81,294.15,298.79,294.95,299.42,298.81,292.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,5.34,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600.0,298.62,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,291.82,294.15,298.75,294.95,299.39,298.76,292.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,5.29,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900.0,298.62,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,291.82,294.15,298.71,294.95,299.35,298.72,292.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,5.22,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200.0,298.62,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,291.83,294.15,298.66,294.95,299.32,298.68,292.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,5.08,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500.0,298.62,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,291.84,294.15,298.62,294.95,299.29,298.64,292.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,4.89,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800.0,298.61,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,291.85,294.15,298.57,294.95,299.25,298.6,292.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,4.67,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100.0,298.61,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,291.85,294.15,298.52,294.95,299.22,298.56,292.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.48,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400.0,298.61,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,291.86,294.15,298.47,294.95,299.19,298.52,292.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.34,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700.0,298.61,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,291.87,294.15,298.42,294.95,299.16,298.49,292.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.25,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000.0,298.6,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,291.88,294.15,298.37,294.96,299.12,298.44,292.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.21,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300.0,298.6,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,291.88,294.15,298.32,294.96,299.09,298.39,292.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.18,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600.0,298.6,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,291.89,294.15,298.26,294.96,299.05,298.34,292.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.15,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900.0,298.6,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,291.9,294.15,298.21,294.97,299.02,298.28,292.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.11,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200.0,298.59,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,291.91,294.15,298.15,294.97,298.98,298.22,292.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,4.08,0.0,0.0,0.0,279.72,283.9,298.65,301.44,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
