time (s),East Zone Room Temperature (Â°K),East Zone Room Cooling Setpoint (Â°K),East Zone Room Heating Setpoint (Â°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (Â°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (Â°K),South Zone Room Cooling Setpoint (Â°K),South Zone Room Heating Setpoint (Â°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (Â°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (Â°K),West Zone Room Cooling Setpoint (Â°K),West Zone Room Heating Setpoint (Â°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (Â°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (Â°K),North Zone Room Cooling Setpoint (Â°K),North Zone Room Heating Setpoint (Â°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (Â°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (Â°K),Core Zone Room Cooling Setpoint (Â°K),Core Zone Room Heating Setpoint (Â°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (Â°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (Â°K),AHU Supply Air Temperature Setpoint (Â°K),AHU Outdoor Air Dry Bulb Temperature (Â°K),AHU Outdoor Air Wet Bulb Temperature (Â°K),AHU Mixed Air Temperature (Â°K),AHU Return Air Temperature (Â°K),Cooling Coil Discharge Air Temperature (Â°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (Â°K),Temperature of the Water Entering the Chilled Water Loop (Â°K),Temperature of the Water Leaving the Condenser Water Loop (Â°K),Temperature of the Water Entering the Condenser Water Loop (Â°K),Temperature of the Water Leaving the Hot Water Loop (Â°K),Temperature of the Water Entering the Hot Water Loop (Â°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (Â°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (Â°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
7218900.0,297.26,297.15,293.15,0.0,0.0,285.87,0.58,0.05,0.05,297.24,297.15,293.15,0.0,0.0,285.94,0.77,0.12,0.11,297.33,297.15,293.15,0.0,0.0,285.87,0.58,0.05,0.04,297.35,297.15,293.15,0.0,0.0,285.87,0.58,0.05,0.05,297.14,297.15,293.15,0.0,0.0,285.95,0.83,0.14,0.65,285.95,286.15,279.3,276.66,287.15,297.3,286.03,1.0,0.21,1.0,1.0,0.53,1.0,1.07,0.6,0.47,0.34,0.0,0.0,0.0,24.37,25.0,714.04,0.0,114.15,1.0,293.15,293.15,293.15,293.15,313.14,297.08,278.15,0.0,18000.0,313.15,17996.44,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.6,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7219200.0,297.3,297.15,293.15,0.0,0.0,286.78,0.59,0.05,0.05,297.28,297.15,293.15,0.0,0.0,286.79,0.8,0.12,0.12,297.37,297.15,293.15,0.0,0.0,286.78,0.59,0.05,0.04,297.39,297.15,293.15,0.0,0.0,286.78,0.59,0.05,0.05,297.18,297.15,293.15,0.0,0.0,286.79,0.85,0.15,0.67,286.79,286.15,279.29,276.65,286.95,297.34,286.8,1.0,0.21,1.0,1.0,0.51,1.0,1.1,0.64,0.46,0.37,0.0,0.0,0.0,23.15,25.0,248.02,0.0,119.13,1.0,293.15,293.15,293.15,293.15,313.14,297.08,278.15,0.0,18000.0,313.15,17997.01,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.62,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7219500.0,297.32,297.15,293.15,0.0,0.0,285.88,0.62,0.05,0.05,297.27,297.15,293.15,0.0,0.0,285.83,0.85,0.13,0.12,297.39,297.15,293.15,0.0,0.0,285.88,0.62,0.05,0.04,297.38,297.15,293.15,0.0,0.0,285.86,0.72,0.08,0.08,297.18,297.15,293.15,0.0,0.0,285.83,0.89,0.15,0.68,285.83,286.15,279.28,276.65,285.18,297.35,285.79,1.0,0.22,1.0,1.0,0.43,1.0,1.15,0.78,0.38,0.5,0.0,0.0,0.0,21.0,25.0,0.0,0.0,128.65,1.0,293.15,293.15,293.15,293.15,313.14,297.08,278.15,0.0,18000.0,313.15,17997.49,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.64,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7219800.0,297.31,297.15,293.15,0.0,0.0,286.03,0.61,0.05,0.05,297.25,297.15,293.15,0.0,0.0,286.08,0.84,0.13,0.12,297.39,297.15,293.15,0.0,0.0,286.03,0.64,0.07,0.04,297.22,297.15,293.15,0.0,0.0,286.07,0.78,0.1,0.1,297.16,297.15,293.15,0.0,0.0,286.08,0.88,0.15,0.67,286.08,286.15,279.27,276.64,286.86,297.31,286.14,1.0,0.22,1.0,1.0,0.51,1.0,1.18,0.68,0.5,0.4,0.0,0.0,0.0,21.9,29.5,510.47,0.0,136.25,1.0,293.15,293.15,293.15,293.15,313.14,297.08,278.15,0.0,18000.0,313.15,17997.9,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.65,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7220100.0,297.34,297.15,293.15,0.0,0.0,286.82,0.59,0.05,0.05,297.28,297.15,293.15,0.0,0.0,286.83,0.82,0.14,0.13,297.28,297.15,293.15,0.0,0.0,286.83,0.76,0.11,0.08,297.2,297.15,293.15,0.0,0.0,286.83,0.76,0.1,0.1,297.18,297.15,293.15,0.0,0.0,286.83,0.85,0.15,0.68,286.83,286.15,279.25,276.63,287.04,297.29,286.84,1.0,0.23,1.0,1.0,0.52,1.0,1.24,0.7,0.53,0.41,0.0,0.0,0.0,25.21,31.17,219.92,0.0,160.71,1.0,293.15,293.15,293.15,293.15,313.14,297.08,278.15,0.0,18000.0,313.15,17998.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.67,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7220400.0,297.33,297.15,293.15,0.0,0.0,285.14,0.59,0.05,0.05,297.25,297.15,293.15,0.0,0.0,285.04,0.82,0.14,0.13,297.21,297.15,293.15,0.0,0.0,285.06,0.75,0.1,0.07,297.17,297.15,293.15,0.0,0.0,285.05,0.75,0.1,0.1,297.15,297.15,293.15,0.0,0.0,285.03,0.84,0.15,0.68,285.02,286.15,279.24,276.62,283.89,297.26,284.95,1.0,0.23,1.0,1.0,0.37,1.0,1.23,0.91,0.32,0.62,0.0,0.0,0.0,26.03,25.0,0.0,0.0,160.54,1.0,293.15,293.15,293.15,293.15,313.14,297.09,278.15,0.0,18000.0,313.15,17998.54,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.68,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7220700.0,297.27,297.15,293.15,0.0,0.0,285.54,0.66,0.07,0.07,297.21,297.15,293.15,0.0,0.0,285.59,0.82,0.14,0.13,297.17,297.15,293.15,0.0,0.0,285.57,0.74,0.1,0.07,297.15,297.15,293.15,0.0,0.0,285.57,0.75,0.1,0.1,297.11,297.15,293.15,0.0,0.0,285.59,0.84,0.14,0.65,285.6,286.15,279.23,276.61,286.58,297.21,285.66,1.0,0.23,1.0,1.0,0.5,1.0,1.22,0.72,0.5,0.43,0.0,0.0,0.0,25.7,25.0,704.94,0.0,155.99,1.0,293.15,293.15,293.15,293.15,313.14,297.09,278.15,0.0,18000.0,313.15,17998.78,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.69,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7221000.0,297.15,297.15,293.15,0.0,0.0,286.65,0.76,0.09,0.08,297.25,297.15,293.15,0.0,0.0,286.66,0.87,0.14,0.13,297.21,297.15,293.15,0.0,0.0,286.66,0.79,0.11,0.07,297.19,297.15,293.15,0.0,0.0,286.66,0.79,0.11,0.1,297.16,297.15,293.15,0.0,0.0,286.66,0.89,0.15,0.67,286.66,286.15,279.23,276.61,286.98,297.21,286.67,1.0,0.23,1.0,1.0,0.52,1.0,1.27,0.72,0.55,0.43,0.0,0.0,0.0,22.49,25.0,339.53,0.0,165.23,1.0,293.15,293.15,293.15,293.15,313.14,297.09,278.15,0.0,18000.0,313.15,17998.99,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.69,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7221300.0,297.14,297.15,293.15,0.0,0.0,286.88,0.77,0.09,0.08,297.28,297.15,293.15,0.0,0.0,286.88,0.9,0.15,0.14,297.24,297.15,293.15,0.0,0.0,286.88,0.82,0.11,0.08,297.22,297.15,293.15,0.0,0.0,286.88,0.82,0.11,0.1,297.19,297.15,293.15,0.0,0.0,286.88,0.91,0.15,0.68,286.88,286.15,279.23,276.61,286.95,297.24,286.89,1.0,0.24,1.0,1.0,0.51,1.0,1.31,0.75,0.56,0.44,0.0,0.0,0.0,21.77,25.0,95.73,0.0,175.01,1.0,293.15,293.15,293.15,293.15,313.14,297.09,278.15,0.0,18000.0,313.15,17999.16,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.7,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7221600.0,297.12,297.15,293.15,0.0,0.0,285.78,0.75,0.09,0.08,297.26,297.15,293.15,0.0,0.0,285.76,0.89,0.15,0.14,297.22,297.15,293.15,0.0,0.0,285.77,0.81,0.11,0.08,297.21,297.15,293.15,0.0,0.0,285.77,0.81,0.11,0.11,297.17,297.15,293.15,0.0,0.0,285.76,0.89,0.15,0.69,285.76,286.15,279.25,276.62,285.18,297.22,285.73,1.0,0.24,1.0,1.0,0.43,1.0,1.31,0.88,0.43,0.57,0.0,0.0,0.0,23.24,25.0,0.0,0.0,180.93,1.0,293.15,293.15,293.15,293.15,313.14,297.09,278.15,0.0,18000.0,313.15,17999.3,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.7,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7221900.0,297.11,297.15,293.15,0.0,0.0,286.13,0.72,0.09,0.08,297.23,297.15,293.15,0.0,0.0,286.14,0.86,0.15,0.14,297.2,297.15,293.15,0.0,0.0,286.14,0.78,0.11,0.08,297.19,297.15,293.15,0.0,0.0,286.14,0.78,0.11,0.1,297.15,297.15,293.15,0.0,0.0,286.14,0.86,0.15,0.67,286.15,286.15,279.28,276.64,286.75,297.2,286.19,1.0,0.24,1.0,1.0,0.51,1.0,1.3,0.75,0.54,0.45,0.0,0.0,0.0,25.14,25.0,456.62,0.0,178.8,1.0,293.15,293.15,293.15,293.15,313.14,297.09,278.15,0.0,18000.0,313.15,17999.42,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.71,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7222200.0,297.14,297.15,293.15,0.0,0.0,286.75,0.75,0.09,0.08,297.25,297.15,293.15,0.0,0.0,286.74,0.9,0.15,0.15,297.22,297.15,293.15,0.0,0.0,286.75,0.82,0.12,0.08,297.21,297.15,293.15,0.0,0.0,286.75,0.81,0.11,0.11,297.18,297.15,293.15,0.0,0.0,286.75,0.9,0.15,0.69,286.74,286.15,279.32,276.66,286.78,297.22,286.74,1.0,0.24,1.0,1.0,0.5,1.0,1.32,0.77,0.55,0.46,0.0,0.0,0.0,23.24,25.0,105.96,0.0,184.4,1.0,293.15,293.15,293.15,293.15,313.15,297.09,278.15,0.0,18000.0,313.15,17999.52,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.71,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7222500.0,297.12,297.15,293.15,0.0,0.0,285.16,0.74,0.09,0.08,297.22,297.15,293.15,0.0,0.0,285.12,0.89,0.15,0.15,297.2,297.15,293.15,0.0,0.0,285.14,0.81,0.12,0.08,297.19,297.15,293.15,0.0,0.0,285.14,0.8,0.11,0.11,297.16,297.15,293.15,0.0,0.0,285.12,0.88,0.15,0.69,285.1,286.15,279.37,276.69,283.76,297.19,285.01,1.0,0.24,1.0,1.0,0.36,1.0,1.33,1.0,0.33,0.69,0.0,0.0,0.0,24.47,25.0,0.0,0.0,187.66,1.0,293.15,293.15,293.15,293.15,313.15,297.09,278.15,0.0,18000.0,313.15,17999.6,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.71,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7222800.0,297.1,297.15,293.15,0.0,0.0,285.79,0.7,0.08,0.08,297.18,297.15,293.15,0.0,0.0,285.82,0.85,0.15,0.14,297.17,297.15,293.15,0.0,0.0,285.81,0.77,0.11,0.08,297.15,297.15,293.15,0.0,0.0,285.81,0.76,0.11,0.11,297.12,297.15,293.15,0.0,0.0,285.82,0.84,0.15,0.67,285.83,286.15,279.42,276.73,286.7,297.16,285.88,1.0,0.24,1.0,1.0,0.5,1.0,1.29,0.76,0.53,0.46,0.0,0.0,0.0,26.75,25.0,709.17,0.0,179.23,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.67,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.72,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7223100.0,297.14,297.15,293.15,0.0,0.0,286.74,0.74,0.09,0.08,297.22,297.15,293.15,0.0,0.0,286.75,0.9,0.16,0.15,297.2,297.15,293.15,0.0,0.0,286.75,0.81,0.12,0.08,297.18,297.15,293.15,0.0,0.0,286.75,0.81,0.11,0.11,297.17,297.15,293.15,0.0,0.0,286.75,0.89,0.15,0.68,286.75,286.15,279.48,276.77,287.01,297.19,286.76,1.0,0.24,1.0,1.0,0.51,1.0,1.32,0.76,0.56,0.45,0.0,0.0,0.0,23.69,25.0,303.11,0.0,184.0,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.73,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.72,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7223400.0,297.16,297.15,293.15,0.0,0.0,286.69,0.76,0.09,0.08,297.23,297.15,293.15,0.0,0.0,286.68,0.93,0.16,0.15,297.21,297.15,293.15,0.0,0.0,286.69,0.84,0.12,0.08,297.2,297.15,293.15,0.0,0.0,286.69,0.84,0.12,0.11,297.2,297.15,293.15,0.0,0.0,286.68,0.92,0.16,0.7,286.68,286.15,279.55,276.81,286.48,297.2,286.67,1.0,0.25,1.0,1.0,0.48,1.0,1.35,0.82,0.53,0.51,0.0,0.0,0.0,22.51,25.0,0.0,0.0,192.76,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.77,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.72,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7223700.0,297.13,297.15,293.15,0.0,0.0,285.42,0.73,0.09,0.08,297.19,297.15,293.15,0.0,0.0,285.39,0.89,0.16,0.15,297.18,297.15,293.15,0.0,0.0,285.4,0.81,0.12,0.08,297.17,297.15,293.15,0.0,0.0,285.4,0.81,0.12,0.11,297.16,297.15,293.15,0.0,0.0,285.39,0.89,0.15,0.7,285.38,286.15,279.61,276.85,284.62,297.17,285.33,1.0,0.25,1.0,1.0,0.39,1.0,1.34,0.96,0.39,0.64,0.0,0.0,0.0,24.71,25.0,0.0,0.0,194.23,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.81,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.72,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7224000.0,297.12,297.15,293.15,0.0,0.0,286.09,0.7,0.08,0.08,297.16,297.15,293.15,0.0,0.0,286.12,0.87,0.16,0.15,297.16,297.15,293.15,0.0,0.0,286.11,0.79,0.12,0.08,297.14,297.15,293.15,0.0,0.0,286.1,0.78,0.11,0.11,297.14,297.15,293.15,0.0,0.0,286.11,0.86,0.15,0.68,286.12,286.15,279.67,276.88,286.86,297.15,286.17,1.0,0.25,1.0,1.0,0.5,1.0,1.32,0.77,0.54,0.46,0.0,0.0,0.0,26.23,25.0,620.49,0.0,188.03,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.84,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.72,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7224300.0,297.15,297.15,293.15,0.0,0.0,286.84,0.74,0.09,0.08,297.2,297.15,293.15,0.0,0.0,286.84,0.92,0.16,0.15,297.19,297.15,293.15,0.0,0.0,286.84,0.83,0.12,0.08,297.17,297.15,293.15,0.0,0.0,286.84,0.82,0.12,0.11,297.18,297.15,293.15,0.0,0.0,286.84,0.9,0.16,0.7,286.84,286.15,279.73,276.92,286.85,297.18,286.83,1.0,0.25,1.0,1.0,0.49,1.0,1.35,0.8,0.55,0.48,0.0,0.0,0.0,23.46,25.0,123.63,0.0,193.51,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.87,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.72,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7224600.0,297.14,297.15,293.15,0.0,0.0,285.52,0.74,0.08,0.08,297.18,297.15,293.15,0.0,0.0,285.47,0.91,0.16,0.15,297.17,297.15,293.15,0.0,0.0,285.49,0.83,0.12,0.08,297.16,297.15,293.15,0.0,0.0,285.49,0.82,0.12,0.11,297.17,297.15,293.15,0.0,0.0,285.47,0.9,0.16,0.71,285.46,286.15,279.78,276.95,284.04,297.17,285.37,1.0,0.25,1.0,1.0,0.35,1.0,1.36,1.03,0.33,0.71,0.0,0.0,0.0,24.09,25.0,0.0,0.0,198.2,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.89,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7224900.0,297.12,297.15,293.15,0.0,0.0,286.11,0.7,0.08,0.07,297.14,297.15,293.15,0.0,0.0,286.15,0.87,0.16,0.15,297.15,297.15,293.15,0.0,0.0,286.13,0.79,0.12,0.08,297.13,297.15,293.15,0.0,0.0,286.13,0.78,0.11,0.11,297.14,297.15,293.15,0.0,0.0,286.15,0.86,0.15,0.69,286.16,286.15,279.82,276.98,287.04,297.14,286.22,1.0,0.25,1.0,1.0,0.51,1.0,1.32,0.77,0.55,0.46,0.0,0.0,0.0,26.36,25.0,761.22,0.0,190.57,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.91,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7225200.0,297.15,297.15,293.15,0.0,0.0,286.91,0.74,0.08,0.08,297.18,297.15,293.15,0.0,0.0,286.9,0.92,0.16,0.15,297.19,297.15,293.15,0.0,0.0,286.91,0.84,0.12,0.09,297.17,297.15,293.15,0.0,0.0,286.91,0.82,0.12,0.11,297.19,297.15,293.15,0.0,0.0,286.9,0.91,0.16,0.71,286.9,286.2,279.85,277.0,286.86,297.18,286.89,1.0,0.25,1.0,1.0,0.49,1.0,1.36,0.81,0.55,0.49,0.0,0.0,0.0,23.36,25.0,127.61,0.0,196.72,1.0,293.15,293.15,293.15,293.15,313.15,297.1,278.15,0.0,18000.0,313.15,17999.93,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7225500.0,297.14,297.15,293.15,0.0,0.0,285.64,0.74,0.08,0.08,297.17,297.15,293.15,0.0,0.0,285.61,0.91,0.16,0.15,297.17,297.15,293.15,0.0,0.0,285.62,0.83,0.12,0.09,297.15,297.15,293.15,0.0,0.0,285.62,0.82,0.11,0.11,297.17,297.15,293.15,0.0,0.0,285.61,0.91,0.16,0.71,285.6,286.47,279.87,277.01,284.59,297.17,285.54,1.0,0.25,1.0,1.0,0.37,1.0,1.37,1.0,0.37,0.68,0.0,0.0,0.0,24.12,25.0,0.0,0.0,201.09,1.0,293.15,293.15,293.15,293.15,313.15,297.11,278.15,0.0,18000.0,313.15,17999.94,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7225800.0,297.12,297.15,293.15,0.0,0.0,286.09,0.69,0.08,0.07,297.13,297.15,293.15,0.0,0.0,286.14,0.86,0.16,0.15,297.14,297.15,293.15,0.0,0.0,286.12,0.79,0.12,0.08,297.13,297.15,293.15,0.0,0.0,286.12,0.77,0.11,0.11,297.14,297.15,293.15,0.0,0.0,286.14,0.86,0.15,0.69,286.15,286.74,279.9,277.03,287.38,297.13,286.23,1.0,0.25,1.0,1.0,0.53,1.0,1.33,0.75,0.58,0.44,0.0,0.0,0.0,26.66,25.0,946.31,0.0,193.12,1.0,293.15,293.15,293.15,293.15,313.15,297.11,278.15,0.0,18000.0,313.15,17999.95,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7226100.0,297.16,297.15,293.15,0.0,0.0,287.01,0.74,0.08,0.08,297.18,297.15,293.15,0.0,0.0,287.02,0.93,0.16,0.15,297.19,297.15,293.15,0.0,0.0,287.01,0.85,0.12,0.09,297.17,297.15,293.15,0.0,0.0,287.01,0.83,0.12,0.11,297.19,297.15,293.15,0.0,0.0,287.02,0.92,0.16,0.72,287.02,286.92,279.92,277.04,287.3,297.18,287.03,1.0,0.25,1.0,1.0,0.51,1.0,1.37,0.79,0.58,0.46,0.0,0.0,0.0,23.21,25.0,308.27,0.0,200.37,1.0,293.15,293.15,293.15,293.15,313.15,297.11,278.15,0.0,18000.0,313.15,17999.96,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7226400.0,297.18,297.15,293.15,0.0,0.0,287.22,0.77,0.09,0.08,297.2,297.15,293.15,0.0,0.0,287.22,0.96,0.17,0.16,297.21,297.15,293.15,0.0,0.0,287.22,0.87,0.13,0.09,297.19,297.15,293.15,0.0,0.0,287.22,0.85,0.12,0.11,297.22,297.15,293.15,0.0,0.0,287.22,0.95,0.16,0.74,287.22,287.19,279.93,277.05,287.3,297.22,287.22,1.0,0.25,1.0,1.0,0.51,1.0,1.41,0.81,0.6,0.48,0.0,0.0,0.0,22.78,29.33,89.47,0.0,213.76,1.0,293.15,293.15,293.15,293.15,313.15,297.11,278.15,0.0,18000.0,313.15,17999.97,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7226700.0,297.18,297.15,293.15,0.0,0.0,287.3,0.73,0.09,0.08,297.21,297.15,293.15,0.0,0.0,287.3,0.9,0.17,0.16,297.22,297.15,293.15,0.0,0.0,287.3,0.83,0.13,0.09,297.19,297.15,293.15,0.0,0.0,287.3,0.81,0.12,0.11,297.23,297.15,293.15,0.0,0.0,287.3,0.9,0.17,0.75,287.3,287.47,279.94,277.06,287.33,297.23,287.3,1.0,0.26,1.0,1.0,0.51,1.0,1.44,0.82,0.61,0.49,0.0,0.0,0.0,26.97,37.54,32.06,0.0,235.2,1.0,293.15,293.15,293.15,293.15,313.15,297.11,278.15,0.0,18000.0,313.15,17999.97,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7227000.0,297.18,297.15,293.15,0.0,0.0,287.33,0.68,0.09,0.08,297.21,297.15,293.15,0.0,0.0,287.33,0.85,0.17,0.16,297.22,297.15,293.15,0.0,0.0,287.33,0.78,0.13,0.09,297.19,297.15,293.15,0.0,0.0,287.33,0.76,0.12,0.12,297.23,297.15,293.15,0.0,0.0,287.33,0.85,0.17,0.77,287.33,287.73,279.95,277.06,287.34,297.23,287.33,1.0,0.27,1.0,1.0,0.51,1.0,1.46,0.84,0.62,0.5,0.0,0.0,0.0,33.45,31.75,13.22,0.0,260.08,1.0,293.15,293.15,293.15,293.15,313.15,297.11,278.15,0.0,18000.0,313.15,17999.98,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7227300.0,297.17,297.15,293.15,0.0,0.0,287.34,0.72,0.09,0.08,297.2,297.15,293.15,0.0,0.0,287.34,0.89,0.17,0.16,297.21,297.15,293.15,0.0,0.0,287.34,0.82,0.13,0.09,297.19,297.15,293.15,0.0,0.0,287.34,0.8,0.12,0.12,297.22,297.15,293.15,0.0,0.0,287.34,0.89,0.17,0.77,287.34,287.98,279.95,277.06,287.35,297.22,287.34,1.0,0.27,1.0,1.0,0.51,1.0,1.47,0.84,0.63,0.5,0.0,0.0,0.01,29.3,25.0,5.19,0.0,255.27,1.0,293.15,293.15,293.15,293.15,313.15,297.11,278.15,0.0,18000.0,313.15,17999.82,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.73,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7227600.0,297.19,297.15,293.15,0.0,0.0,287.81,0.78,0.09,0.08,297.22,297.15,293.15,0.0,0.0,287.77,0.97,0.18,0.17,297.23,297.15,293.15,0.0,0.0,287.78,0.89,0.14,0.1,297.2,297.15,293.15,0.0,0.0,287.79,0.86,0.13,0.12,297.25,297.15,293.15,0.0,0.0,287.77,0.97,0.18,0.79,287.76,288.19,279.95,277.06,287.36,297.24,287.71,1.0,0.27,1.0,1.0,0.51,1.0,1.51,0.86,0.65,0.51,0.0,0.0,0.0,24.66,26.17,0.0,0.0,258.55,1.0,293.15,293.15,293.15,293.15,313.09,295.76,278.15,0.0,18000.0,313.15,18176.16,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,0.0,0.0,3.68,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7227900.0,297.2,297.15,293.15,0.0,0.0,288.22,0.79,0.09,0.08,297.24,297.15,293.15,0.0,0.0,288.15,0.99,0.18,0.17,297.25,297.15,293.15,0.0,0.0,288.17,0.91,0.14,0.1,297.22,297.15,293.15,0.0,0.0,288.18,0.88,0.13,0.12,297.27,297.15,293.15,0.0,0.0,288.15,0.99,0.18,0.82,288.13,288.46,279.94,277.05,287.39,297.27,288.03,1.0,0.28,1.0,1.0,0.51,1.0,1.55,0.89,0.67,0.53,0.0,0.0,0.0,24.95,34.38,0.0,0.0,278.61,1.0,293.15,293.15,293.15,293.15,313.07,296.8,278.15,0.0,18000.0,313.15,18317.45,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.09,0.0,0.0,0.0,0.0,3.59,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7228200.0,297.21,297.15,293.15,0.0,0.0,288.31,0.76,0.1,0.09,297.25,297.15,293.15,0.0,0.0,288.24,0.94,0.18,0.17,297.25,297.15,293.15,0.0,0.0,288.26,0.87,0.15,0.1,297.23,297.15,293.15,0.0,0.0,288.27,0.84,0.13,0.12,297.29,297.15,293.15,0.0,0.0,288.24,0.95,0.19,0.84,288.22,288.72,279.92,277.04,287.4,297.29,288.13,1.0,0.29,1.0,1.0,0.51,1.0,1.6,0.91,0.69,0.54,0.0,0.0,0.03,29.4,42.17,0.0,1898.48,312.29,1.0,293.15,293.15,293.15,293.15,313.09,296.68,278.15,0.0,18000.0,313.15,18007.51,18000.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,1.0,0.07,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.11,0.09,0.0,5e-06,0.0,0.0,4.16,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7228500.0,297.21,297.15,293.15,0.0,0.0,288.39,0.71,0.1,0.09,297.25,297.15,293.15,0.0,0.0,288.39,0.88,0.19,0.18,297.25,297.15,293.15,0.0,0.0,288.38,0.82,0.15,0.11,297.23,297.15,293.15,0.0,0.0,288.38,0.79,0.13,0.13,297.29,297.15,293.15,0.0,0.0,288.39,0.89,0.19,0.87,288.39,288.97,279.89,277.02,287.43,297.29,288.5,1.0,0.3,1.0,1.0,0.52,1.0,1.64,0.93,0.71,0.55,0.0,0.0,0.05,36.3,49.58,86.55,3867.86,351.87,1.0,293.15,293.15,293.15,293.15,313.14,298.17,278.15,0.0,18000.0,313.15,17426.34,18000.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,1.0,0.06,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.16,0.08,0.0,6.4e-05,0.0,0.0,5.82,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7228800.0,297.21,297.15,293.15,0.0,0.0,288.94,0.69,0.1,0.09,297.25,297.15,293.15,0.0,0.0,289.01,0.85,0.19,0.18,297.25,297.15,293.15,0.0,0.0,288.99,0.79,0.15,0.11,297.23,297.15,293.15,0.0,0.0,288.98,0.76,0.14,0.13,297.29,297.15,293.15,0.0,0.0,289.01,0.86,0.2,0.89,289.03,289.18,279.85,277.0,287.45,297.29,289.15,1.0,0.31,1.0,1.0,0.52,1.0,1.68,0.95,0.73,0.56,0.0,0.0,0.02,42.49,51.0,500.74,3989.88,390.44,1.0,293.15,293.15,293.15,293.15,313.13,299.98,278.15,0.0,18000.0,313.15,17590.35,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.16,0.08,0.0,8.8e-05,0.0,0.0,5.89,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7229100.0,297.21,297.15,293.15,0.0,0.0,289.43,0.74,0.1,0.09,297.26,297.15,293.15,0.0,0.0,289.46,0.91,0.19,0.18,297.26,297.15,293.15,0.0,0.0,289.45,0.85,0.16,0.11,297.23,297.15,293.15,0.0,0.0,289.45,0.82,0.14,0.13,297.3,297.15,293.15,0.0,0.0,289.46,0.93,0.2,0.91,289.46,289.46,279.81,276.97,287.47,297.3,289.49,1.0,0.31,1.0,1.0,0.52,1.0,1.72,0.97,0.75,0.57,0.0,0.0,0.01,35.38,25.21,398.39,3922.22,389.96,1.0,293.15,293.15,293.15,293.15,313.12,300.6,278.15,0.0,18000.0,313.15,17814.21,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.15,0.07,0.0,9.1e-05,0.0,0.0,5.66,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7229400.0,297.22,297.15,293.15,0.0,0.0,289.62,0.79,0.11,0.09,297.27,297.15,293.15,0.0,0.0,289.62,0.98,0.2,0.19,297.27,297.15,293.15,0.0,0.0,289.62,0.91,0.16,0.11,297.24,297.15,293.15,0.0,0.0,289.62,0.87,0.14,0.13,297.32,297.15,293.15,0.0,0.0,289.62,0.99,0.21,0.91,289.62,289.71,279.76,276.94,287.48,297.32,289.63,1.0,0.31,1.0,1.0,0.52,1.0,1.73,0.97,0.76,0.57,0.0,0.0,0.03,30.71,32.83,134.91,3928.65,384.5,1.0,293.15,293.15,293.15,293.15,313.14,300.51,278.15,0.0,18000.0,313.15,18073.45,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.13,0.05,0.0,8.7e-05,0.0,0.0,4.85,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7229700.0,297.23,297.15,293.15,0.0,0.0,289.76,0.79,0.11,0.1,297.27,297.15,293.15,0.0,0.0,289.77,0.98,0.2,0.19,297.27,297.15,293.15,0.0,0.0,289.76,0.91,0.17,0.12,297.24,297.15,293.15,0.0,0.0,289.76,0.87,0.15,0.14,297.35,297.15,293.15,0.0,0.0,289.77,0.98,0.22,0.92,289.77,289.96,279.71,276.9,287.5,297.34,289.77,1.0,0.31,1.0,1.0,0.53,1.0,1.76,0.98,0.78,0.58,0.0,0.0,0.06,32.07,40.25,75.15,4148.01,405.97,1.0,293.15,293.15,293.15,293.15,313.15,301.15,278.15,0.0,18000.0,313.15,18066.7,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.11,0.02,0.0,9.2e-05,0.0,0.0,4.05,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7230000.0,297.23,297.15,293.15,0.0,0.0,289.91,0.79,0.11,0.1,297.27,297.15,293.15,0.0,0.0,289.91,0.98,0.21,0.2,297.27,297.15,293.15,0.0,0.0,289.91,0.91,0.17,0.12,297.24,297.15,293.15,0.0,0.0,289.91,0.87,0.15,0.14,297.35,297.15,293.15,0.0,0.0,289.91,0.99,0.22,0.97,289.91,290.21,279.66,276.87,287.51,297.35,289.91,1.0,0.33,1.0,1.0,0.53,1.0,1.83,1.02,0.81,0.6,0.0,0.0,0.11,34.37,47.67,87.17,4567.54,455.74,1.0,293.15,293.15,293.15,293.15,313.14,302.07,278.15,0.0,18000.0,313.15,17972.81,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.01,0.0,0.000102,0.0,0.0,4.02,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7230300.0,297.23,297.15,293.15,0.0,0.0,290.09,0.76,0.11,0.1,297.26,297.15,293.15,0.0,0.0,290.09,0.94,0.21,0.2,297.27,297.15,293.15,0.0,0.0,290.09,0.88,0.17,0.12,297.24,297.15,293.15,0.0,0.0,290.09,0.84,0.15,0.14,297.33,297.15,293.15,0.0,0.0,290.09,0.97,0.23,1.03,290.09,290.45,279.61,276.84,287.54,297.33,290.1,1.0,0.34,1.0,1.0,0.53,1.0,1.91,1.06,0.85,0.62,0.0,0.0,0.16,39.74,55.04,123.97,5174.38,527.55,1.0,293.15,293.15,293.15,293.15,313.14,302.96,278.15,0.0,18000.0,313.15,17839.24,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,0.12,0.0,0.0,0.000115,0.0,0.0,4.7,0.0,0.0,0.0,0.28,4.0,0.0,1.0
7230600.0,297.22,297.15,293.15,0.0,0.0,290.35,0.72,0.12,0.1,297.26,297.15,293.15,0.0,0.0,290.36,0.87,0.21,0.2,297.26,297.15,293.15,0.0,0.0,290.35,0.82,0.18,0.12,297.24,297.15,293.15,0.0,0.0,290.35,0.79,0.15,0.15,297.32,297.15,293.15,0.0,0.0,290.36,0.9,0.23,1.05,290.36,290.7,279.56,276.8,287.57,297.32,290.36,1.0,0.36,1.0,1.0,0.54,1.0,1.95,1.07,0.88,0.63,0.0,0.0,0.2,49.28,62.5,148.48,5763.94,588.11,1.0,293.15,293.15,293.15,293.15,313.14,303.58,278.15,0.0,18000.0,313.15,17810.61,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000128,0.0,0.0,5.64,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7230900.0,297.23,297.15,293.15,0.0,0.0,290.63,0.7,0.12,0.11,297.27,297.15,293.15,0.0,0.0,290.63,0.85,0.22,0.21,297.27,297.15,293.15,0.0,0.0,290.63,0.8,0.18,0.13,297.24,297.15,293.15,0.0,0.0,290.63,0.76,0.16,0.15,297.33,297.15,293.15,0.0,0.0,290.63,0.88,0.24,1.08,290.63,290.95,279.5,276.77,287.6,297.33,290.64,1.0,0.37,1.0,1.0,0.54,1.0,2.0,1.1,0.91,0.64,0.0,0.0,0.24,56.8,62.62,150.02,6388.85,650.94,1.0,293.15,293.15,293.15,293.15,313.14,304.06,278.15,0.0,18000.0,313.15,17798.28,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000142,0.0,0.0,6.66,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7231200.0,297.23,297.15,293.15,0.0,0.0,290.9,0.74,0.12,0.11,297.27,297.15,293.15,0.0,0.0,290.9,0.9,0.22,0.21,297.27,297.15,293.15,0.0,0.0,290.9,0.84,0.18,0.13,297.24,297.15,293.15,0.0,0.0,290.9,0.8,0.16,0.15,297.34,297.15,293.15,0.0,0.0,290.9,0.93,0.25,1.11,290.9,291.15,279.45,276.74,287.63,297.34,290.91,1.0,0.37,1.0,1.0,0.55,1.0,2.05,1.12,0.94,0.65,0.0,0.0,0.27,50.93,44.0,150.39,7004.05,669.27,1.0,293.15,293.15,293.15,293.15,313.14,304.44,278.15,0.0,18000.0,313.15,17797.6,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19,0.19,0.0,0.0,0.000156,0.0,0.0,7.74,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7231500.0,297.24,297.15,293.15,0.0,0.0,291.04,0.79,0.12,0.11,297.28,297.15,293.15,0.0,0.0,291.04,0.97,0.23,0.21,297.28,297.15,293.15,0.0,0.0,291.04,0.91,0.19,0.13,297.25,297.15,293.15,0.0,0.0,291.04,0.87,0.16,0.15,297.36,297.15,293.15,0.0,0.0,291.04,0.99,0.26,1.1,291.04,291.15,279.4,276.71,287.67,297.36,291.04,1.0,0.36,1.0,1.0,0.55,1.0,2.05,1.11,0.94,0.64,0.0,0.0,0.28,42.55,39.87,71.09,7091.63,638.25,1.0,293.15,293.15,293.15,293.15,313.15,304.53,278.15,0.0,18000.0,313.15,17954.49,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.2,0.0,0.0,0.000158,0.0,0.0,8.0,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7231800.0,297.24,297.15,293.15,0.0,0.0,291.1,0.8,0.13,0.11,297.28,297.15,293.15,0.0,0.0,291.1,0.98,0.23,0.22,297.29,297.15,293.15,0.0,0.0,291.1,0.92,0.19,0.14,297.25,297.15,293.15,0.0,0.0,291.1,0.87,0.17,0.16,297.39,297.15,293.15,0.0,0.0,291.1,0.99,0.27,1.09,291.1,291.15,279.35,276.68,287.69,297.39,291.1,1.0,0.37,1.0,1.0,0.55,1.0,2.06,1.11,0.95,0.64,0.0,0.0,0.28,42.72,48.08,24.83,7130.3,646.95,1.0,293.15,293.15,293.15,293.15,313.15,304.55,278.15,0.0,18000.0,313.15,17980.01,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.2,0.0,0.0,0.000158,0.0,0.0,8.08,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7232100.0,297.24,297.15,293.15,0.0,0.0,291.11,0.8,0.13,0.12,297.27,297.15,293.15,0.0,0.0,291.11,0.98,0.23,0.22,297.29,297.15,293.15,0.0,0.0,291.11,0.92,0.2,0.14,297.25,297.15,293.15,0.0,0.0,291.11,0.87,0.17,0.16,297.39,297.15,293.15,0.0,0.0,291.11,1.0,0.27,1.12,291.11,291.15,279.3,276.65,287.71,297.39,291.11,1.0,0.37,1.0,1.0,0.56,1.0,2.11,1.13,0.98,0.65,0.0,0.0,0.29,44.69,54.58,1.12,7246.96,695.05,1.0,293.15,293.15,293.15,293.15,313.15,304.56,278.15,0.0,18000.0,313.15,17965.55,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.2,0.0,0.0,0.000161,0.0,0.0,8.24,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7232400.0,297.23,297.15,293.15,0.0,0.0,291.09,0.79,0.13,0.12,297.26,297.15,293.15,0.0,0.0,291.09,0.97,0.24,0.22,297.29,297.15,293.15,0.0,0.0,291.09,0.91,0.2,0.14,297.24,297.15,293.15,0.0,0.0,291.09,0.86,0.17,0.16,297.37,297.15,293.15,0.0,0.0,291.09,1.0,0.28,1.18,291.09,291.15,279.25,276.62,287.73,297.37,291.09,1.0,0.39,1.0,1.0,0.56,1.0,2.19,1.17,1.02,0.67,0.0,0.0,0.29,48.19,62.0,0.0,7440.25,776.76,1.0,293.15,293.15,293.15,293.15,313.15,304.58,278.15,0.0,18000.0,313.15,17944.11,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.21,0.0,0.0,0.000165,0.0,0.0,8.51,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7232700.0,297.2,297.15,293.15,0.0,0.0,291.08,0.78,0.13,0.12,297.23,297.15,293.15,0.0,0.0,291.08,0.95,0.24,0.22,297.27,297.15,293.15,0.0,0.0,291.08,0.9,0.2,0.14,297.21,297.15,293.15,0.0,0.0,291.08,0.85,0.17,0.16,297.32,297.15,293.15,0.0,0.0,291.08,1.0,0.28,1.26,291.08,291.15,279.2,276.6,287.74,297.32,291.08,1.0,0.41,1.0,1.0,0.57,1.0,2.29,1.21,1.08,0.69,0.0,0.0,0.3,53.21,69.71,0.0,7700.75,888.15,1.0,293.15,293.15,293.15,293.15,313.15,304.62,278.15,0.0,18000.0,313.15,17921.8,18000.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.22,0.0,0.0,0.000171,0.0,0.0,8.9,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7233000.0,297.16,297.15,293.15,0.0,0.0,291.11,0.7,0.13,0.12,297.2,297.15,293.15,0.0,0.0,291.11,0.86,0.23,0.22,297.24,297.15,293.15,0.0,0.0,291.11,0.82,0.21,0.14,297.17,297.15,293.15,0.0,0.0,291.11,0.77,0.17,0.16,297.27,297.15,293.15,0.0,0.0,291.11,0.91,0.28,1.26,291.11,291.15,279.16,276.58,287.77,297.27,291.12,1.0,0.42,1.0,1.0,0.58,1.0,2.29,1.2,1.09,0.68,0.0,0.0,0.31,67.85,77.92,18.28,7768.34,945.75,1.0,293.15,293.15,293.15,293.15,313.15,304.67,278.15,0.0,18000.0,313.15,17974.32,18000.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.22,0.0,0.0,0.000173,0.0,0.0,9.08,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7233300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.69,0.12,0.11,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.23,0.22,297.22,297.15,293.15,0.0,0.0,291.14,0.82,0.21,0.15,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.17,0.16,297.23,297.15,293.15,0.0,0.0,291.14,0.91,0.28,1.26,291.14,291.15,279.13,276.56,287.78,297.23,291.14,1.0,0.42,1.0,1.0,0.58,1.0,2.28,1.19,1.09,0.67,0.0,0.0,0.31,68.28,58.0,13.06,7752.79,934.46,1.0,293.15,293.15,293.15,293.15,313.15,304.69,278.15,0.0,18000.0,313.15,18000.84,18000.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.22,0.0,0.0,0.000172,0.0,0.0,9.08,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7233600.0,297.09,297.15,293.15,0.0,0.0,291.16,0.76,0.12,0.11,297.13,297.15,293.15,0.0,0.0,291.16,0.94,0.23,0.22,297.21,297.15,293.15,0.0,0.0,291.16,0.91,0.21,0.15,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.16,0.15,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.28,1.24,291.16,291.15,279.09,276.55,287.79,297.2,291.16,1.0,0.4,1.0,1.0,0.58,1.0,2.24,1.16,1.07,0.66,0.0,0.0,0.3,51.2,30.67,14.79,7670.46,832.95,1.0,293.15,293.15,293.15,293.15,313.15,304.69,278.15,0.0,18000.0,313.15,18023.6,18000.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.22,0.0,0.0,0.000171,0.0,0.0,8.98,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7233900.0,297.08,297.15,293.15,0.0,0.0,291.23,0.77,0.12,0.11,297.1,297.15,293.15,0.0,0.0,291.23,0.96,0.23,0.21,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.21,0.15,297.08,297.15,293.15,0.0,0.0,291.23,0.85,0.16,0.15,297.2,297.15,293.15,0.0,0.0,291.23,1.0,0.28,1.14,291.23,291.15,279.05,276.53,287.81,297.2,291.23,1.0,0.37,1.0,1.0,0.59,1.0,2.11,1.09,1.02,0.62,0.0,0.0,0.29,45.08,30.54,25.89,7312.25,693.64,1.0,293.15,293.15,293.15,293.15,313.16,304.67,278.15,0.0,18000.0,313.15,18098.11,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.21,0.0,0.0,0.000162,0.0,0.0,8.49,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7234200.0,297.06,297.15,293.15,0.0,0.0,291.17,0.75,0.11,0.1,297.08,297.15,293.15,0.0,0.0,291.17,0.95,0.22,0.21,297.2,297.15,293.15,0.0,0.0,291.17,0.93,0.21,0.15,297.06,297.15,293.15,0.0,0.0,291.17,0.83,0.15,0.15,297.19,297.15,293.15,0.0,0.0,291.17,1.0,0.28,1.18,291.17,291.15,279.02,276.52,287.79,297.19,291.17,1.0,0.38,1.0,1.0,0.59,1.0,2.15,1.11,1.04,0.63,0.0,0.0,0.29,47.22,68.75,0.0,7282.29,736.43,1.0,293.15,293.15,293.15,293.15,313.15,304.58,278.15,0.0,18000.0,313.15,18007.16,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.2,0.0,0.0,0.000162,0.0,0.0,8.32,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7234500.0,297.03,297.15,293.15,0.0,0.0,291.13,0.68,0.11,0.1,297.05,297.15,293.15,0.0,0.0,291.13,0.85,0.22,0.21,297.18,297.15,293.15,0.0,0.0,291.13,0.84,0.21,0.15,297.03,297.15,293.15,0.0,0.0,291.13,0.75,0.15,0.14,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.28,1.24,291.13,291.15,278.98,276.51,287.77,297.13,291.13,1.0,0.4,1.0,1.0,0.59,1.0,2.2,1.14,1.07,0.64,0.0,0.0,0.29,61.43,72.17,0.0,7477.84,836.8,1.0,293.15,293.15,293.15,293.15,313.15,304.61,278.15,0.0,18000.0,313.15,17953.81,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.21,0.0,0.0,0.000166,0.0,0.0,8.6,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7234800.0,297.0,297.15,293.15,0.0,0.0,291.16,0.65,0.1,0.09,297.01,297.15,293.15,0.0,0.0,291.16,0.82,0.21,0.2,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.21,0.15,297.0,297.15,293.15,0.0,0.0,291.16,0.72,0.14,0.13,297.09,297.15,293.15,0.0,0.0,291.16,0.9,0.27,1.22,291.16,291.15,278.94,276.49,287.78,297.09,291.17,1.0,0.4,1.0,1.0,0.6,1.0,2.15,1.1,1.05,0.62,0.0,0.0,0.29,64.24,50.67,19.91,7373.04,798.61,1.0,293.15,293.15,293.15,293.15,313.15,304.63,278.15,0.0,18000.0,313.15,18024.72,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.21,0.0,0.0,0.000164,0.0,0.0,8.5,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7235100.0,296.99,297.15,293.15,0.0,0.0,291.18,0.7,0.09,0.08,296.99,297.15,293.15,0.0,0.0,291.19,0.9,0.2,0.19,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.2,0.14,296.97,297.15,293.15,0.0,0.0,291.18,0.78,0.13,0.13,297.07,297.15,293.15,0.0,0.0,291.19,0.99,0.27,1.19,291.19,291.15,278.9,276.48,287.77,297.07,291.19,1.0,0.37,1.0,1.0,0.6,1.0,2.08,1.07,1.02,0.6,0.0,0.0,0.28,47.31,25.63,13.42,7216.93,682.84,1.0,293.15,293.15,293.15,293.15,313.15,304.62,278.15,0.0,18000.0,313.15,18041.28,18000.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.2,0.0,0.0,0.00016,0.0,0.0,8.29,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7235400.0,296.97,297.15,293.15,0.0,0.0,291.23,0.7,0.09,0.08,296.97,297.15,293.15,0.0,0.0,291.23,0.92,0.19,0.19,297.11,297.15,293.15,0.0,0.0,291.23,0.93,0.2,0.14,296.95,297.15,293.15,0.0,0.0,291.23,0.79,0.12,0.12,297.06,297.15,293.15,0.0,0.0,291.23,1.0,0.26,1.12,291.23,291.15,278.85,276.46,287.77,297.06,291.23,1.0,0.35,1.0,1.0,0.6,1.0,1.97,1.01,0.96,0.56,0.0,0.0,0.27,41.11,25.0,18.98,6912.14,573.32,1.0,293.15,293.15,293.15,293.15,313.16,304.59,278.15,0.0,18000.0,313.15,18082.9,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19,0.19,0.0,0.0,0.000154,0.0,0.0,7.86,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7235700.0,296.96,297.15,293.15,0.0,0.0,291.24,0.69,0.08,0.07,296.95,297.15,293.15,0.0,0.0,291.24,0.92,0.19,0.18,297.09,297.15,293.15,0.0,0.0,291.24,0.94,0.2,0.14,296.94,297.15,293.15,0.0,0.0,291.24,0.78,0.12,0.11,297.07,297.15,293.15,0.0,0.0,291.24,0.99,0.26,1.06,291.24,291.15,278.81,276.43,287.75,297.07,291.24,1.0,0.33,1.0,1.0,0.6,1.0,1.88,0.96,0.92,0.53,0.0,0.0,0.26,37.6,25.0,3.54,6618.99,494.75,1.0,293.15,293.15,293.15,293.15,313.15,304.52,278.15,0.0,18000.0,313.15,18080.79,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000147,0.0,0.0,7.42,0.0,0.0,0.0,0.3,4.0,0.0,1.0
7236000.0,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.07,0.07,296.94,297.15,293.15,0.0,0.0,291.23,0.91,0.18,0.17,297.07,297.15,293.15,0.0,0.0,291.23,0.94,0.19,0.14,296.92,297.15,293.15,0.0,0.0,291.23,0.77,0.11,0.1,297.07,297.15,293.15,0.0,0.0,291.23,0.99,0.26,1.03,291.23,291.15,278.75,276.4,287.71,297.07,291.23,1.0,0.32,1.0,1.0,0.6,1.0,1.81,0.92,0.88,0.51,0.0,0.0,0.25,35.31,31.0,0.0,6394.11,442.4,1.0,293.15,293.15,293.15,293.15,313.15,304.46,278.15,0.0,18000.0,313.15,18062.06,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000142,0.0,0.0,7.07,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7236300.0,296.94,297.15,293.15,0.0,0.0,291.2,0.65,0.06,0.06,296.92,297.15,293.15,0.0,0.0,291.19,0.89,0.17,0.16,297.03,297.15,293.15,0.0,0.0,291.19,0.93,0.19,0.13,296.91,297.15,293.15,0.0,0.0,291.2,0.75,0.1,0.1,297.05,297.15,293.15,0.0,0.0,291.19,0.99,0.25,1.03,291.19,291.15,278.68,276.36,287.66,297.05,291.19,1.0,0.32,1.0,1.0,0.6,1.0,1.77,0.91,0.87,0.5,0.0,0.0,0.24,34.62,27.37,0.0,6317.42,420.92,1.0,293.15,293.15,293.15,293.15,313.15,304.42,278.15,0.0,18000.0,313.15,18023.67,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.00014,0.0,0.0,6.94,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7236600.0,296.93,297.15,293.15,0.0,0.0,291.19,0.6,0.05,0.05,296.9,297.15,293.15,0.0,0.0,291.19,0.88,0.16,0.15,297.0,297.15,293.15,0.0,0.0,291.19,0.92,0.18,0.13,296.89,297.15,293.15,0.0,0.0,291.19,0.73,0.09,0.09,297.02,297.15,293.15,0.0,0.0,291.19,0.99,0.25,1.01,291.19,291.15,278.59,276.3,287.6,297.02,291.19,1.0,0.31,1.0,1.0,0.6,1.0,1.71,0.88,0.84,0.49,0.0,0.0,0.24,33.05,25.0,0.0,6206.31,381.97,1.0,293.15,293.15,293.15,293.15,313.15,304.41,278.15,0.0,18000.0,313.15,18027.62,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000138,0.0,0.0,6.79,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7236900.0,296.92,297.15,293.15,0.0,0.0,291.18,0.6,0.05,0.05,296.88,297.15,293.15,0.0,0.0,291.18,0.86,0.15,0.14,296.97,297.15,293.15,0.0,0.0,291.18,0.9,0.17,0.12,296.87,297.15,293.15,0.0,0.0,291.18,0.7,0.08,0.08,297.0,297.15,293.15,0.0,0.0,291.18,0.99,0.24,1.0,291.18,291.15,278.47,276.23,287.52,297.0,291.18,1.0,0.3,1.0,1.0,0.6,1.0,1.66,0.85,0.81,0.47,0.0,0.0,0.24,31.66,25.0,0.0,6125.43,349.86,1.0,293.15,293.15,293.15,293.15,313.15,304.4,278.15,0.0,18000.0,313.15,18018.67,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000136,0.0,0.0,6.68,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7237200.0,296.88,297.15,293.15,0.0,0.0,291.17,0.6,0.05,0.05,296.86,297.15,293.15,0.0,0.0,291.17,0.85,0.14,0.13,296.93,297.15,293.15,0.0,0.0,291.17,0.89,0.16,0.11,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.07,0.07,296.97,297.15,293.15,0.0,0.0,291.17,0.99,0.23,0.99,291.17,291.15,278.34,276.14,287.43,296.97,291.17,1.0,0.29,1.0,1.0,0.59,1.0,1.62,0.83,0.79,0.46,0.0,0.0,0.23,30.59,25.0,0.0,6086.58,324.38,1.0,293.15,293.15,293.15,293.15,313.15,304.4,278.15,0.0,18000.0,313.15,18007.44,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000135,0.0,0.0,6.63,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7237500.0,296.84,297.15,293.15,0.0,0.0,291.15,0.61,0.05,0.05,296.84,297.15,293.15,0.0,0.0,291.15,0.83,0.13,0.12,296.9,297.15,293.15,0.0,0.0,291.15,0.88,0.15,0.11,296.84,297.15,293.15,0.0,0.0,291.15,0.62,0.05,0.05,296.94,297.15,293.15,0.0,0.0,291.15,0.99,0.22,0.99,291.15,291.15,278.2,276.04,287.33,296.94,291.15,1.0,0.29,1.0,1.0,0.59,1.0,1.59,0.81,0.77,0.45,0.0,0.0,0.24,29.35,25.0,0.0,6098.59,305.59,1.0,293.15,293.15,293.15,293.15,313.15,304.42,278.15,0.0,18000.0,313.15,17993.37,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000136,0.0,0.0,6.66,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7237800.0,296.8,297.15,293.15,0.0,0.0,291.16,0.58,0.05,0.05,296.82,297.15,293.15,0.0,0.0,291.16,0.78,0.12,0.11,296.87,297.15,293.15,0.0,0.0,291.16,0.83,0.14,0.1,296.82,297.15,293.15,0.0,0.0,291.16,0.58,0.05,0.05,296.91,297.15,293.15,0.0,0.0,291.16,0.95,0.21,0.96,291.16,291.15,278.05,275.93,287.23,296.91,291.16,1.0,0.28,1.0,1.0,0.59,1.0,1.52,0.78,0.74,0.43,0.0,0.0,0.23,31.0,25.0,9.29,6055.77,280.95,1.0,293.15,293.15,293.15,293.15,313.15,304.47,278.15,0.0,18000.0,313.15,18007.07,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000135,0.0,0.0,6.65,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7238100.0,296.77,297.15,293.15,0.0,0.0,291.17,0.57,0.05,0.05,296.81,297.15,293.15,0.0,0.0,291.17,0.73,0.1,0.1,296.85,297.15,293.15,0.0,0.0,291.17,0.79,0.13,0.09,296.79,297.15,293.15,0.0,0.0,291.17,0.57,0.05,0.05,296.89,297.15,293.15,0.0,0.0,291.17,0.91,0.2,0.92,291.17,291.15,277.88,275.82,287.12,296.89,291.17,1.0,0.27,1.0,1.0,0.59,1.0,1.45,0.75,0.7,0.41,0.0,0.0,0.23,32.1,25.0,7.39,5953.23,252.34,1.0,293.15,293.15,293.15,293.15,313.15,304.48,278.15,0.0,18000.0,313.15,18020.39,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000132,0.0,0.0,6.54,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7238400.0,296.74,297.15,293.15,0.0,0.0,291.18,0.56,0.05,0.05,296.8,297.15,293.15,0.0,0.0,291.18,0.7,0.09,0.09,296.83,297.15,293.15,0.0,0.0,291.18,0.75,0.12,0.08,296.75,297.15,293.15,0.0,0.0,291.18,0.56,0.05,0.05,296.88,297.15,293.15,0.0,0.0,291.18,0.88,0.19,0.88,291.18,291.15,277.72,275.7,286.99,296.88,291.18,1.0,0.26,1.0,1.0,0.59,1.0,1.38,0.71,0.67,0.39,0.0,0.0,0.23,32.52,25.0,4.63,5839.24,224.19,1.0,293.15,293.15,293.15,293.15,313.15,304.49,278.15,0.0,18000.0,313.15,18024.7,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.00013,0.0,0.0,6.41,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7238700.0,296.71,297.15,293.15,0.0,0.0,291.19,0.55,0.05,0.05,296.79,297.15,293.15,0.0,0.0,291.19,0.65,0.08,0.08,296.82,297.15,293.15,0.0,0.0,291.19,0.72,0.11,0.08,296.72,297.15,293.15,0.0,0.0,291.19,0.55,0.05,0.05,296.87,297.15,293.15,0.0,0.0,291.19,0.86,0.18,0.84,291.19,291.15,277.55,275.57,286.85,296.87,291.19,1.0,0.25,1.0,1.0,0.58,1.0,1.3,0.68,0.63,0.37,0.0,0.0,0.22,32.73,25.0,4.04,5711.37,197.32,1.0,293.15,293.15,293.15,293.15,313.15,304.5,278.15,0.0,18000.0,313.15,18028.47,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000127,0.0,0.0,6.26,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7239000.0,296.68,297.15,293.15,0.0,0.0,291.2,0.54,0.05,0.05,296.78,297.15,293.15,0.0,0.0,291.2,0.61,0.07,0.07,296.81,297.15,293.15,0.0,0.0,291.2,0.68,0.09,0.07,296.68,297.15,293.15,0.0,0.0,291.2,0.54,0.05,0.05,296.86,297.15,293.15,0.0,0.0,291.2,0.83,0.17,0.79,291.2,291.15,277.38,275.45,286.69,296.86,291.2,1.0,0.24,1.0,1.0,0.58,1.0,1.22,0.64,0.58,0.35,0.0,0.0,0.21,32.85,25.0,4.17,5569.67,172.02,1.0,293.15,293.15,293.15,293.15,313.15,304.5,278.15,0.0,18000.0,313.15,18031.97,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000124,0.0,0.0,6.09,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7239300.0,296.65,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.05,296.77,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.05,296.79,297.15,293.15,0.0,0.0,291.21,0.65,0.08,0.06,296.65,297.15,293.15,0.0,0.0,291.21,0.54,0.05,0.05,296.85,297.15,293.15,0.0,0.0,291.21,0.81,0.16,0.74,291.21,291.15,277.21,275.33,286.52,296.85,291.21,1.0,0.23,1.0,1.0,0.57,1.0,1.14,0.6,0.54,0.33,0.0,0.0,0.2,33.25,25.0,13.64,5395.95,147.34,1.0,293.15,293.15,293.15,293.15,313.15,304.5,278.15,0.0,18000.0,313.15,18040.7,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.00012,0.0,0.0,5.88,0.0,0.0,0.0,0.29,4.0,0.0,1.0
7239600.0,296.63,302.15,286.48,0.0,0.0,291.26,0.92,0.01,0.01,296.76,302.15,286.48,0.0,0.0,291.26,0.92,0.01,0.01,296.79,302.15,286.48,0.0,0.0,291.26,0.94,0.01,0.01,296.62,302.15,286.48,0.0,0.0,291.26,0.92,0.01,0.01,296.86,302.15,286.48,0.0,0.0,291.26,0.97,0.03,0.12,291.28,293.65,277.05,275.22,286.46,296.84,291.22,0.17,0.04,0.92,0.93,0.6,1.0,0.18,0.1,0.09,0.05,0.0,0.0,0.03,5.45,54.17,49.41,885.43,22.81,0.17,293.15,293.15,293.15,293.15,313.15,303.64,278.15,0.0,18000.0,313.15,3006.85,18000.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,2e-05,0.0,0.0,0.96,0.0,0.0,0.0,0.05,4.0,0.0,0.17
7239900.0,296.78,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.73,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,291.3,294.15,276.88,275.1,286.47,296.84,291.22,0.0,0.0,0.14,0.15,0.94,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.66,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7240200.0,296.87,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.81,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,297.2,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,291.3,294.15,276.7,274.98,286.47,296.84,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7240500.0,296.92,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,297.06,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,297.25,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,291.3,294.15,276.51,274.86,286.47,296.83,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7240800.0,296.93,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,297.07,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.86,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,297.28,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,291.3,294.15,276.31,274.73,286.45,296.75,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7241100.0,296.93,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.07,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.28,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,291.31,294.15,276.11,274.6,286.3,296.31,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7241400.0,296.9,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.06,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.84,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.28,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.31,294.15,275.9,274.47,285.91,295.1,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7241700.0,296.86,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.83,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.27,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.31,294.15,275.7,274.34,285.48,292.08,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
7242000.0,296.81,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,296.81,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,297.26,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.31,294.15,275.51,274.21,285.06,287.29,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,303.48,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
