time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
21900.0,297.09,300.35,293.12,0.0,-123456,297.09,0.0,0.0,0.0,296.87,300.2,293.1,0.0,-123456,297.04,0.0,0.0,0.0,296.93,299.98,293.12,0.0,-123456,297.15,0.0,0.0,0.0,296.98,300.17,293.12,0.0,-123456,297.09,0.0,0.0,0.0,297.15,300.09,293.1,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.54,290.33,305.93,294.32,297.21,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
22200.0,297.15,300.12,293.3,0.0,-123456,297.15,0.0,0.0,0.0,296.87,300.0,293.28,0.0,-123456,297.04,0.0,0.0,0.0,296.98,299.82,293.31,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.97,293.31,0.0,-123456,297.09,0.0,0.0,0.0,297.15,299.91,293.28,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.71,290.45,306.09,294.32,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
22500.0,297.21,299.93,293.49,0.0,-123456,297.21,0.0,0.0,0.0,296.87,299.83,293.47,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.69,293.49,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.82,293.49,0.0,-123456,297.15,0.0,0.0,0.0,297.15,299.77,293.47,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,291.82,290.54,306.04,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
22800.0,297.21,299.75,293.64,0.0,-123456,297.21,0.0,0.0,0.0,296.93,299.68,293.63,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.57,293.64,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.66,293.64,0.0,-123456,297.15,0.0,0.0,0.0,297.15,299.62,293.63,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,291.98,290.67,306.37,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
23100.0,297.26,299.6,293.78,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.54,293.77,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.46,293.78,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.53,293.78,0.0,-123456,297.15,0.0,0.0,0.0,297.21,299.51,293.77,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.09,290.75,306.48,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
23400.0,297.26,299.48,293.91,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.43,293.9,0.0,-123456,297.09,0.0,0.0,0.0,297.04,299.37,293.91,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.43,293.91,0.0,-123456,297.15,0.0,0.0,0.0,297.21,299.41,293.9,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.26,290.88,306.59,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
23700.0,297.32,299.37,294.01,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.34,294.01,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.3,294.01,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.34,294.01,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.32,294.01,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.37,290.96,306.82,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
24000.0,297.32,299.29,294.1,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.27,294.1,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.25,294.1,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.27,294.1,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.26,294.1,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.54,291.09,307.09,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
24300.0,297.37,299.23,294.17,0.0,-123456,297.37,0.0,0.0,0.0,296.93,299.22,294.17,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.2,294.17,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.21,294.17,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.21,294.17,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.71,291.23,307.32,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
24600.0,297.37,299.18,294.22,0.0,-123456,297.37,0.0,0.0,0.0,296.98,299.18,294.22,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.17,294.22,0.0,-123456,297.26,0.0,0.0,0.0,297.04,299.18,294.22,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.17,294.22,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.82,291.31,307.43,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
24900.0,297.43,299.16,294.25,0.0,-123456,297.43,0.0,0.0,0.0,296.98,299.16,294.25,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.15,294.25,0.0,-123456,297.32,0.0,0.0,0.0,297.04,299.16,294.25,0.0,-123456,297.26,0.0,0.0,0.0,297.26,299.16,294.25,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.98,291.44,307.71,294.32,297.37,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
25200.0,297.43,299.15,294.26,0.0,-123456,297.43,0.0,0.0,0.0,296.98,299.15,294.26,0.0,-123456,297.21,0.0,0.0,0.0,297.15,299.15,294.26,0.0,-123456,297.32,0.0,0.0,0.0,297.09,299.15,294.26,0.0,-123456,297.26,0.0,0.0,0.0,297.26,299.15,294.26,0.0,-123456,297.37,0.0,0.0,0.01,297.37,291.15,293.09,291.52,307.48,294.37,297.37,0,0.1,0.0,-123456,0.9,0.0,0.02,0.0,0.02,0.0,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,35852.75,36542.23,-123456,-123456,-123456,0,0,-123456,0,0,0.1,1,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.9309999999999999,1.0,-123456,4,0,-123456
25500.0,297.54,299.15,294.26,0.0,-123456,300.76,0.07,0.07,0.06,297.09,299.15,294.26,0.0,-123456,300.76,0.0623,0.062,0.07,297.21,299.15,294.26,0.0,-123456,300.87,0.17379999999999998,0.172,0.05,297.21,299.15,294.26,0.0,-123456,300.65,0.051100000000000007,0.051,0.08,297.32,299.15,294.26,0.0,-123456,300.54,0.0233,0.023,0.4,300.32,291.15,293.26,291.57,296.48,297.26,300.32,1,0.165,0.0,-123456,0.9,0.1,0.69,0.14,0.53,-0.03,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,304,1,283.15,293.15,294.21,294.65,-123456,-123456,283.15,1034.21,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5385,-123456,304,1038,-123456,8,1.0,1.0,-123456,3,1,-123456
25800.0,297.43,299.15,294.26,0.0,-123456,288.43,0.0645,0.065,0.05,297.04,299.15,294.26,0.0,-123456,288.48,0.0634,0.063,0.04,297.15,299.15,294.26,0.0,-123456,288.48,0.0634,0.063,0.02,297.15,299.15,294.26,0.0,-123456,288.48,0.0667,0.067,0.05,297.26,299.15,294.26,0.0,-123456,288.48,0.053399999999999996,0.053,0.24,288.54,291.15,293.48,291.65,296.09,297.21,288.54,1,0.142,0.0,-123456,0.9,0.1,0.44,0.11,0.31,-0.01,0.0,-123456,0.0,68.95,1723.69,-123456,-123456,280,1,283.15,288.43,297.48,297.71,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1569,-123456,280,1223,-123456,8,1.0,1.0,-123456,3,1,-123456
26100.0,297.26,299.15,294.26,0.0,-123456,289.93,0.0623,0.062,0.06,296.93,299.15,294.26,0.0,-123456,289.93,0.0433,0.043,0.04,296.98,299.15,294.26,0.0,-123456,290.04,0.0634,0.063,0.05,297.09,299.15,294.26,0.0,-123456,289.98,0.0378,0.038,0.04,297.09,299.15,294.26,0.0,-123456,289.98,0.053399999999999996,0.053,0.26,289.98,291.15,293.65,291.68,296.04,297.04,289.98,1,0.191,0.0,-123456,0.9,0.1,0.45,0.13,0.32,-0.01,0.0,-123456,0.0,0.0,1034.21,-123456,-123456,284,1,283.15,290.71,297.21,297.48,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2113,-123456,284,1220,-123456,8,1.0,1.0,-123456,3,1,-123456
26400.0,297.26,299.15,294.26,0.0,-123456,290.26,0.0623,0.062,0.06,296.93,299.15,294.26,0.0,-123456,290.26,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.37,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.32,0.0378,0.038,0.04,297.04,299.15,294.26,0.0,-123456,290.32,0.053399999999999996,0.053,0.26,290.32,291.15,293.82,291.72,296.26,297.21,290.32,1,0.136,0.0,-123456,0.9,0.1,0.44,0.12,0.32,-0.01,0.0,-123456,0.126,68.95,689.48,-123456,-123456,284,1,283.15,291.32,297.21,297.48,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2287,-123456,284,1193,-123456,8,1.0,1.0,-123456,3,1,-123456
26700.0,297.21,299.15,294.26,0.0,-123456,290.37,0.0623,0.062,0.06,296.87,299.15,294.26,0.0,-123456,290.37,0.0433,0.043,0.05,296.87,299.15,294.26,0.0,-123456,290.43,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.43,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.43,0.053399999999999996,0.053,0.26,290.43,291.15,294.04,291.8,296.32,297.21,290.43,1,0.198,0.0,-123456,0.9,0.1,0.45,0.11,0.33,-0.01,0.0,-123456,0.251,0.0,689.48,-123456,-123456,284,1,283.15,291.48,297.37,297.65,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2346,-123456,284,1196,-123456,8,1.0,1.0,-123456,3,1,-123456
27000.0,297.21,299.15,294.26,0.0,-123456,290.43,0.0623,0.062,0.06,296.87,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.04,296.87,299.15,294.26,0.0,-123456,290.48,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.48,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.053399999999999996,0.053,0.26,290.48,291.15,294.21,291.82,296.37,297.21,290.48,1,0.133,0.0,-123456,0.9,0.1,0.44,0.1,0.32,-0.01,0.0,-123456,0.366,68.95,689.48,-123456,-123456,284,1,283.15,291.59,297.48,297.76,-123456,-123456,283.15,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2375,-123456,284,1167,-123456,8,1.0,1.0,-123456,3,1,-123456
27300.0,297.21,299.15,294.26,0.0,-123456,290.43,0.0623,0.062,0.06,296.87,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.04,296.87,299.15,294.26,0.0,-123456,290.54,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.48,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.053399999999999996,0.053,0.26,290.48,291.15,294.37,291.71,296.48,297.21,290.48,1,0.18600000000000003,0.0,-123456,0.9,0.1,0.45,0.11,0.33,-0.01,0.0,-123456,0.475,0.0,689.48,-123456,-123456,284,1,283.15,291.59,297.65,297.93,-123456,-123456,283.15,689.48,27268.78,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2383,-123456,284,1198,-123456,8,1.0,1.0,-123456,3,1,-123456
27600.0,297.26,299.15,294.26,0.0,-123456,290.43,0.0623,0.062,0.06,296.87,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.04,296.87,299.15,294.26,0.0,-123456,290.54,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.48,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.053399999999999996,0.053,0.26,290.48,291.15,294.54,291.72,296.48,297.21,290.48,1,0.17600000000000002,0.0,-123456,0.9,0.1,0.45,0.11,0.33,-0.01,0.0,-123456,0.584,0.0,689.48,-123456,-123456,284,1,283.15,291.65,297.82,298.09,-123456,-123456,283.15,689.48,21704.7,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2404,-123456,284,1221,-123456,8,1.0,1.0,-123456,3,1,-123456
27900.0,297.26,299.15,294.26,0.0,-123456,290.48,0.0623,0.062,0.06,296.87,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.04,296.87,299.15,294.26,0.0,-123456,290.54,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.54,0.053399999999999996,0.053,0.26,290.54,291.15,294.76,291.77,296.54,297.21,290.54,1,0.15,0.0,-123456,0.9,0.1,0.44,0.12,0.32,-0.01,0.0,-123456,0.685,68.95,689.48,-123456,-123456,284,1,283.15,291.71,297.98,298.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2434,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
28200.0,297.26,299.15,294.26,0.0,-123456,290.48,0.0623,0.062,0.06,296.87,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.04,296.87,299.15,294.26,0.0,-123456,290.59,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.54,0.053399999999999996,0.053,0.26,290.54,291.15,294.93,291.78,296.54,297.21,290.54,1,0.19,0.0,-123456,0.9,0.1,0.45,0.12,0.32,-0.01,0.0,-123456,0.785,0.0,689.48,-123456,-123456,284,1,283.15,291.71,298.15,298.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2434,-123456,284,1229,-123456,8,1.0,1.0,-123456,3,1,-123456
28500.0,297.26,299.15,294.26,0.0,-123456,290.54,0.0623,0.062,0.06,296.87,299.15,294.26,0.0,-123456,290.54,0.0433,0.043,0.04,296.87,299.15,294.26,0.0,-123456,290.59,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.54,0.053399999999999996,0.053,0.26,290.54,291.15,295.09,291.79,296.65,297.21,290.54,1,0.125,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,0.885,0.0,689.48,-123456,-123456,284,1,283.15,291.71,298.37,298.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2463,-123456,284,1211,-123456,8,1.0,1.0,-123456,3,1,-123456
28800.0,297.32,299.15,294.26,0.0,-123456,290.54,0.0623,0.062,0.06,296.93,299.15,294.26,0.0,-123456,290.54,0.0433,0.043,0.05,296.87,299.15,294.26,0.0,-123456,290.59,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.59,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.59,0.053399999999999996,0.053,0.26,290.59,291.15,295.32,291.84,296.71,297.21,290.59,1,0.155,0.0,-123456,0.9,0.1,0.45,0.11,0.33,-0.01,0.0,-123456,0.977,68.95,689.48,-123456,-123456,284,1,283.15,291.76,298.54,298.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2492,-123456,284,1183,-123456,8,1.0,1.0,-123456,3,1,-123456
29100.0,297.32,299.15,294.26,0.0,-123456,290.54,0.0623,0.062,0.06,296.93,299.15,294.26,0.0,-123456,290.59,0.0433,0.043,0.04,296.87,299.15,294.26,0.0,-123456,290.59,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,290.59,0.0378,0.038,0.04,296.98,299.15,294.26,0.0,-123456,290.59,0.053399999999999996,0.053,0.26,290.59,291.15,295.43,291.84,296.76,297.26,290.59,1,0.18600000000000003,0.0,-123456,0.9,0.1,0.45,0.1,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.82,298.71,298.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2521,-123456,284,1203,-123456,8,1.0,1.0,-123456,3,1,-123456
29400.0,297.43,299.15,294.26,0.0,-123456,290.59,0.0623,0.062,0.06,296.98,299.15,294.26,0.0,-123456,290.59,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.65,0.06,0.06,0.05,297.15,299.15,294.26,0.0,-123456,290.59,0.0378,0.038,0.04,297.04,299.15,294.26,0.0,-123456,290.59,0.053399999999999996,0.053,0.26,290.65,291.15,295.59,291.9,296.87,297.32,290.65,1,0.134,0.0,-123456,0.9,0.1,0.44,0.1,0.33,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.82,298.87,299.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2550,-123456,284,1174,-123456,8,1.0,1.0,-123456,3,1,-123456
29700.0,297.48,299.15,294.26,0.0,-123456,290.59,0.0623,0.062,0.06,297.09,299.15,294.26,0.0,-123456,290.59,0.0433,0.043,0.05,297.04,299.15,294.26,0.0,-123456,290.71,0.06,0.06,0.05,297.21,299.15,294.26,0.0,-123456,290.65,0.0378,0.038,0.04,297.09,299.15,294.26,0.0,-123456,290.65,0.053399999999999996,0.053,0.26,290.65,291.15,295.71,291.91,296.93,297.37,290.65,1,0.201,0.0,-123456,0.9,0.1,0.45,0.11,0.34,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.87,299.04,299.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2558,-123456,284,1215,-123456,8,1.0,1.0,-123456,3,1,-123456
30000.0,297.59,299.15,294.26,0.0,-123456,290.65,0.0623,0.062,0.06,297.21,299.15,294.26,0.0,-123456,290.65,0.0433,0.043,0.04,297.15,299.15,294.26,0.0,-123456,290.71,0.06,0.06,0.05,297.32,299.15,294.26,0.0,-123456,290.71,0.0378,0.038,0.04,297.21,299.15,294.26,0.0,-123456,290.71,0.053399999999999996,0.053,0.26,290.71,291.15,295.87,291.97,297.04,297.48,290.71,1,0.19,0.0,-123456,0.9,0.1,0.45,0.11,0.34,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.93,299.15,299.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2597,-123456,284,1200,-123456,8,1.0,1.0,-123456,3,1,-123456
30300.0,297.71,299.15,294.26,0.0,-123456,290.71,0.0623,0.062,0.06,297.32,299.15,294.26,0.0,-123456,290.76,0.0433,0.043,0.04,297.21,299.15,294.26,0.0,-123456,290.82,0.06,0.06,0.05,297.43,299.15,294.26,0.0,-123456,290.76,0.0378,0.038,0.04,297.32,299.15,294.26,0.0,-123456,290.76,0.053399999999999996,0.053,0.26,290.76,291.15,296.04,291.98,297.21,297.59,290.76,1,0.125,0.0,-123456,0.9,0.1,0.44,0.1,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.04,299.32,299.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2631,-123456,284,1191,-123456,8,1.0,1.0,-123456,3,1,-123456
30600.0,297.82,299.15,294.26,0.0,-123456,290.76,0.0623,0.062,0.06,297.43,299.15,294.26,0.0,-123456,290.82,0.0433,0.043,0.05,297.32,299.15,294.26,0.0,-123456,290.87,0.06,0.06,0.05,297.54,299.15,294.26,0.0,-123456,290.82,0.0378,0.038,0.04,297.43,299.15,294.26,0.0,-123456,290.82,0.053399999999999996,0.053,0.26,290.87,291.15,296.15,291.95,297.32,297.71,290.87,1,0.209,0.0,-123456,0.9,0.1,0.45,0.11,0.34,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,292.09,299.48,299.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2667,-123456,284,1204,-123456,8,1.0,1.0,-123456,3,1,-123456
30900.0,297.93,299.15,294.26,0.0,-123456,290.82,0.0623,0.062,0.06,297.54,299.15,294.26,0.0,-123456,290.87,0.0433,0.043,0.04,297.48,299.15,294.26,0.0,-123456,290.93,0.06,0.06,0.05,297.65,299.15,294.26,0.0,-123456,290.87,0.0378,0.038,0.04,297.54,299.15,294.26,0.0,-123456,290.87,0.053399999999999996,0.053,0.26,290.93,291.15,296.32,291.96,297.43,297.82,290.93,1,0.18600000000000003,0.0,-123456,0.9,0.1,0.45,0.1,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.15,299.65,299.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2697,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
31200.0,298.04,299.15,294.26,0.0,-123456,290.93,0.0623,0.062,0.06,297.65,299.15,294.26,0.0,-123456,290.93,0.0433,0.043,0.04,297.59,299.15,294.26,0.0,-123456,291.04,0.06,0.06,0.05,297.76,299.15,294.26,0.0,-123456,290.98,0.0378,0.038,0.04,297.65,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.26,290.98,291.15,296.43,291.93,297.54,297.93,290.98,1,0.134,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,292.26,299.82,300.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2727,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
31500.0,298.15,299.15,294.26,0.0,-123456,290.98,0.0623,0.062,0.06,297.76,299.15,294.26,0.0,-123456,290.98,0.0433,0.043,0.05,297.71,299.15,294.26,0.0,-123456,291.09,0.06,0.06,0.05,297.87,299.15,294.26,0.0,-123456,291.04,0.0378,0.038,0.04,297.76,299.15,294.26,0.0,-123456,291.04,0.053399999999999996,0.053,0.26,291.04,291.15,296.59,291.94,297.65,298.04,291.04,1,0.205,0.0,-123456,0.9,0.1,0.45,0.11,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.32,299.93,300.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2757,-123456,284,1211,-123456,8,1.0,1.0,-123456,3,1,-123456
31800.0,298.26,299.15,294.26,0.0,-123456,291.04,0.0623,0.062,0.06,297.87,299.15,294.26,0.0,-123456,291.09,0.0433,0.043,0.04,297.82,299.15,294.26,0.0,-123456,291.15,0.06,0.06,0.05,297.98,299.15,294.26,0.0,-123456,291.09,0.0378,0.038,0.04,297.87,299.15,294.26,0.0,-123456,291.09,0.053399999999999996,0.053,0.26,291.09,291.15,296.71,291.91,297.76,298.15,291.09,1,0.185,0.0,-123456,0.9,0.1,0.45,0.11,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.37,300.09,300.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2788,-123456,284,1229,-123456,8,1.0,1.0,-123456,3,1,-123456
32100.0,298.37,299.15,294.26,0.0,-123456,291.15,0.0623,0.062,0.06,297.98,299.15,294.26,0.0,-123456,291.15,0.0433,0.043,0.04,297.87,299.15,294.26,0.0,-123456,291.26,0.06,0.06,0.05,298.04,299.15,294.26,0.0,-123456,291.21,0.0378,0.038,0.04,297.93,299.15,294.26,0.0,-123456,291.21,0.053399999999999996,0.053,0.26,291.21,291.15,296.87,291.92,297.87,298.26,291.21,1,0.147,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,0.996,68.95,689.48,-123456,-123456,284,1,283.15,292.48,300.26,300.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2843,-123456,284,1174,-123456,8,1.0,1.0,-123456,3,1,-123456
32400.0,298.48,299.15,294.26,0.0,-123456,291.21,0.0623,0.062,0.06,298.09,299.15,294.26,0.0,-123456,291.21,0.0433,0.043,0.05,297.98,299.15,294.26,0.0,-123456,291.32,0.06,0.06,0.05,298.15,299.15,294.26,0.0,-123456,291.26,0.0378,0.038,0.04,298.04,299.15,294.26,0.0,-123456,291.26,0.053399999999999996,0.053,0.26,291.26,291.15,296.98,291.89,297.98,298.37,291.26,1,0.204,0.0,-123456,0.9,0.1,0.45,0.12,0.33,-0.01,0.0,-123456,0.98,0.0,689.48,-123456,-123456,284,1,283.15,292.54,300.43,300.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2874,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
32700.0,298.59,299.15,294.26,0.0,-123456,291.26,0.0623,0.062,0.06,298.21,299.15,294.26,0.0,-123456,291.32,0.0433,0.043,0.04,298.09,299.15,294.26,0.0,-123456,291.37,0.06,0.06,0.05,298.26,299.15,294.26,0.0,-123456,291.32,0.0378,0.038,0.04,298.09,299.15,294.26,0.0,-123456,291.32,0.053399999999999996,0.053,0.26,291.37,291.15,297.15,291.96,298.09,298.43,291.37,1,0.18100000000000002,0.0,-123456,0.9,0.1,0.45,0.12,0.32,-0.01,0.0,-123456,0.948,0.0,689.48,-123456,-123456,284,1,283.15,292.59,300.59,300.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2903,-123456,284,1213,-123456,8,1.0,1.0,-123456,3,1,-123456
33000.0,298.65,299.15,294.26,0.0,-123456,291.37,0.0623,0.062,0.06,298.26,299.15,294.26,0.0,-123456,291.37,0.0433,0.043,0.04,298.09,299.15,294.26,0.0,-123456,291.48,0.06,0.06,0.05,298.26,299.15,294.26,0.0,-123456,291.43,0.0378,0.038,0.04,298.15,299.15,294.26,0.0,-123456,291.43,0.053399999999999996,0.053,0.26,291.43,291.15,297.26,292.0,298.15,298.48,291.43,1,0.142,0.0,-123456,0.9,0.1,0.44,0.12,0.31,-0.01,0.0,-123456,0.907,68.95,689.48,-123456,-123456,284,1,283.15,292.71,300.71,301.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2932,-123456,284,1186,-123456,8,1.0,1.0,-123456,3,1,-123456
33300.0,298.76,299.15,294.26,0.0,-123456,291.43,0.0623,0.062,0.06,298.32,299.15,294.26,0.0,-123456,291.48,0.0433,0.043,0.05,298.15,299.15,294.26,0.0,-123456,291.54,0.06,0.06,0.05,298.32,299.15,294.26,0.0,-123456,291.48,0.0378,0.038,0.04,298.21,299.15,294.26,0.0,-123456,291.48,0.053399999999999996,0.053,0.26,291.48,291.15,297.43,292.09,298.26,298.54,291.48,1,0.2,0.0,-123456,0.9,0.1,0.45,0.12,0.32,-0.01,0.0,-123456,0.8540000000000001,0.0,689.48,-123456,-123456,284,1,283.15,292.76,300.87,301.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2962,-123456,284,1203,-123456,8,1.0,1.0,-123456,3,1,-123456
33600.0,298.76,299.15,294.26,0.0,-123456,291.93,0.0567,0.057,0.08,298.32,299.15,294.26,0.0,-123456,291.93,0.0311,0.031,0.06,298.21,299.15,294.26,0.0,-123456,291.98,0.06,0.06,0.05,298.32,299.15,294.26,0.0,-123456,291.98,0.024399999999999998,0.024,0.07,298.26,299.15,294.26,0.0,-123456,291.93,0.053399999999999996,0.053,0.26,291.98,291.03,297.59,292.2,298.32,298.59,291.98,1,0.203,0.0,-123456,0.9,0.1,0.48,0.12,0.34,-0.01,0.0,-123456,0.745,0.0,689.48,-123456,-123456,284,1,283.15,292.93,301.04,301.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3049,-123456,284,1214,-123456,8,1.0,1.0,-123456,3,1,-123456
33900.0,298.76,299.15,294.26,0.0,-123456,291.98,0.1035,0.10400000000000001,0.1,298.37,299.15,294.26,0.0,-123456,292.04,0.0768,0.077,0.08,298.26,299.15,294.26,0.0,-123456,292.09,0.06,0.06,0.05,298.32,299.15,294.26,0.0,-123456,292.09,0.0779,0.078,0.08,298.26,299.15,294.26,0.0,-123456,292.04,0.053399999999999996,0.053,0.26,292.09,291.03,297.71,292.26,298.37,298.59,292.09,1,0.20600000000000002,0.0,-123456,0.9,0.1,0.56,0.14,0.4,-0.01,0.0,-123456,0.58,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.21,301.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3148,-123456,284,1212,-123456,8,1.0,1.0,-123456,3,1,-123456
34200.0,298.82,299.15,294.26,0.0,-123456,292.15,0.1035,0.10400000000000001,0.1,298.43,299.15,294.26,0.0,-123456,292.15,0.0634,0.063,0.06,298.26,299.15,294.26,0.0,-123456,292.26,0.06,0.06,0.05,298.37,299.15,294.26,0.0,-123456,292.21,0.0667,0.067,0.07,298.32,299.15,294.26,0.0,-123456,292.21,0.053399999999999996,0.053,0.26,292.21,291.03,297.87,292.35,298.43,298.65,292.21,1,0.195,0.0,-123456,0.9,0.1,0.53,0.14,0.38,-0.01,0.0,-123456,0.384,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.43,301.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3225,-123456,284,1195,-123456,8,1.0,1.0,-123456,3,1,-123456
34500.0,298.82,299.15,294.26,0.0,-123456,292.71,0.10460000000000001,0.105,0.12,298.43,299.15,294.26,0.0,-123456,292.71,0.0478,0.048,0.09,298.26,299.15,294.26,0.0,-123456,292.82,0.041100000000000005,0.040999999999999995,0.06,298.37,299.15,294.26,0.0,-123456,292.76,0.051100000000000007,0.054000000000000006,0.08,298.32,299.15,294.26,0.0,-123456,292.71,0.053399999999999996,0.053,0.26,292.76,291.03,297.98,292.41,298.48,298.65,292.76,1,0.174,0.0,-123456,0.9,0.1,0.56,0.15,0.4,-0.01,0.0,-123456,0.147,68.95,689.48,-123456,-123456,284,1,283.15,293.15,301.59,301.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3313,-123456,284,1197,-123456,8,1.0,1.0,-123456,3,1,-123456
34800.0,298.82,299.15,294.26,0.0,-123456,292.76,0.1471,0.147,0.14,298.48,299.15,294.26,0.0,-123456,292.82,0.09570000000000001,0.096,0.1,298.32,299.15,294.26,0.0,-123456,292.87,0.0891,0.08900000000000001,0.08,298.37,299.15,294.26,0.0,-123456,292.82,0.0924,0.092,0.11,298.37,299.15,294.26,0.0,-123456,292.82,0.053399999999999996,0.053,0.26,292.87,291.03,298.15,292.52,298.54,298.71,292.87,1,0.21899999999999997,0.0,-123456,0.9,0.1,0.68,0.18,0.5,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.82,302.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3404,-123456,284,1249,-123456,8,1.0,1.0,-123456,3,1,-123456
35100.0,298.87,299.15,294.26,0.0,-123456,292.82,0.1471,0.147,0.14,298.54,299.15,294.26,0.0,-123456,292.82,0.08130000000000001,0.081,0.08,298.32,299.15,294.26,0.0,-123456,292.93,0.0735,0.07400000000000001,0.06,298.43,299.15,294.26,0.0,-123456,292.87,0.0857,0.086,0.09,298.37,299.15,294.26,0.0,-123456,292.87,0.053399999999999996,0.053,0.26,292.87,291.03,298.26,292.56,298.59,298.71,292.87,1,0.213,0.0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.04,302.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3460,-123456,284,1241,-123456,8,1.0,1.0,-123456,3,1,-123456
35400.0,298.82,299.15,294.26,0.0,-123456,292.09,0.1449,0.145,0.15,298.48,299.15,294.26,0.0,-123456,292.09,0.06559999999999999,0.066,0.1,298.26,299.15,294.26,0.0,-123456,292.21,0.0567,0.057,0.08,298.37,299.15,294.26,0.0,-123456,292.15,0.0735,0.07400000000000001,0.11,298.37,299.15,294.26,0.0,-123456,292.09,0.053399999999999996,0.053,0.26,292.21,291.03,298.43,292.67,298.65,298.71,292.21,1,0.174,0.0,-123456,0.9,0.1,0.64,0.16,0.47,-0.01,0.024,-123456,0.0,68.95,689.48,-123456,-123456,350,1,283.15,291.37,301.82,302.65,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.316,1,-123456,-123456,0.94,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9316,-123456,350,2624,-123456,181,1.0,1.0,-123456,3,1,-123456
35700.0,298.76,299.15,294.26,0.0,-123456,290.71,0.17600000000000002,0.17600000000000002,0.16,298.48,299.15,294.26,0.0,-123456,290.71,0.10800000000000001,0.10800000000000001,0.12,298.26,299.15,294.26,0.0,-123456,290.76,0.11689999999999999,0.11699999999999999,0.09,298.32,299.15,294.26,0.0,-123456,290.76,0.11460000000000001,0.115,0.12,298.37,299.15,294.26,0.0,-123456,290.65,0.053399999999999996,0.053,0.26,290.87,291.03,298.54,292.73,298.65,298.65,290.87,1,0.21899999999999997,0.0,-123456,0.9,0.1,0.74,0.18,0.55,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,278,1,283.15,289.54,302.59,303.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.366,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2272,-123456,278,1258,-123456,214,1.0,1.0,-123456,3,1,-123456
36000.0,298.76,299.15,294.26,0.0,-123456,290.26,0.17600000000000002,0.17600000000000002,0.16,298.54,299.15,294.26,0.0,-123456,290.43,0.1024,0.102,0.1,298.26,299.15,294.26,0.0,-123456,290.43,0.09910000000000001,0.099,0.07,298.32,299.15,294.26,0.0,-123456,290.32,0.11460000000000001,0.115,0.11,298.37,299.15,294.26,0.0,-123456,290.59,0.053399999999999996,0.053,0.26,290.26,291.03,298.71,292.82,298.71,298.65,290.26,1,0.235,0.0,-123456,0.9,0.1,0.72,0.18,0.53,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,269,1,283.15,289.15,302.82,303.65,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.258,1,-123456,-123456,0.34,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6213,-123456,269,997,-123456,8,1.0,1.0,-123456,3,1,-123456
36300.0,298.82,299.15,294.26,0.0,-123456,291.71,0.17600000000000002,0.17600000000000002,0.16,298.54,299.15,294.26,0.0,-123456,291.71,0.1024,0.102,0.1,298.32,299.15,294.26,0.0,-123456,291.76,0.09910000000000001,0.099,0.07,298.37,299.15,294.26,0.0,-123456,291.76,0.1313,0.131,0.1,298.37,299.15,294.26,0.0,-123456,291.65,0.053399999999999996,0.053,0.26,291.82,291.03,298.82,292.7,298.76,298.71,291.82,1,0.22399999999999998,0.0,-123456,0.9,0.1,0.71,0.18,0.52,-0.01,0.013000000000000001,-123456,0.0,0.0,689.48,-123456,-123456,296,1,283.15,290.76,302.09,302.71,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.278,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2627,-123456,296,8537,-123456,81,1.0,1.0,-123456,3,1,-123456
36600.0,298.82,299.15,294.26,0.0,-123456,290.37,0.17600000000000002,0.17600000000000002,0.16,298.59,299.15,294.26,0.0,-123456,290.32,0.1024,0.102,0.1,298.32,299.15,294.26,0.0,-123456,290.37,0.09570000000000001,0.096,0.07,298.43,299.15,294.26,0.0,-123456,290.37,0.09570000000000001,0.096,0.08,298.37,299.15,294.26,0.0,-123456,290.32,0.053399999999999996,0.053,0.26,290.48,291.03,298.87,292.74,298.76,298.76,290.48,1,0.21,0.0,-123456,0.9,0.1,0.68,0.17,0.5,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,286,1,283.15,289.26,303.04,303.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.297,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2833,-123456,286,722,-123456,37,1.0,1.0,-123456,3,1,-123456
36900.0,298.87,299.15,294.26,0.0,-123456,291.21,0.17600000000000002,0.17600000000000002,0.16,298.65,299.15,294.26,0.0,-123456,291.32,0.1024,0.102,0.1,298.32,299.15,294.26,0.0,-123456,291.37,0.09570000000000001,0.096,0.07,298.43,299.15,294.26,0.0,-123456,291.32,0.09570000000000001,0.096,0.1,298.37,299.15,294.26,0.0,-123456,291.43,0.053399999999999996,0.053,0.26,291.15,291.03,298.98,292.81,298.82,298.76,291.15,1,0.158,0.0,-123456,0.9,0.1,0.68,0.17,0.5,-0.01,0.006,-123456,0.0,0.0,689.48,-123456,-123456,431,1,283.15,289.76,302.59,303.54,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.18899999999999997,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10714,-123456,431,828,-123456,8,1.0,1.0,-123456,3,1,-123456
37200.0,298.87,299.15,294.26,0.0,-123456,291.59,0.1649,0.165,0.18,298.65,299.15,294.26,0.0,-123456,291.59,0.0857,0.086,0.12,298.32,299.15,294.26,0.0,-123456,291.65,0.08789999999999999,0.08800000000000001,0.07,298.54,299.15,294.26,0.0,-123456,291.43,0.11130000000000001,0.111,0.05,298.43,299.15,294.26,0.0,-123456,291.48,0.053399999999999996,0.053,0.26,291.71,291.03,299.09,292.88,298.87,298.76,291.71,1,0.174,0.0,-123456,0.9,0.1,0.66,0.17,0.48,-0.01,0.004,-123456,0.0,68.95,689.48,-123456,-123456,278,1,283.15,290.21,302.09,302.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.287,1,-123456,-123456,0.55,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2382,-123456,278,2213,-123456,142,1.0,1.0,-123456,3,1,-123456
37500.0,298.87,299.15,294.26,0.0,-123456,290.87,0.19829999999999998,0.198,0.18,298.65,299.15,294.26,0.0,-123456,290.87,0.1235,0.124,0.14,298.37,299.15,294.26,0.0,-123456,290.93,0.10800000000000001,0.10800000000000001,0.08,298.59,299.15,294.26,0.0,-123456,290.71,0.05,0.05,0.05,298.43,299.15,294.26,0.0,-123456,290.76,0.053399999999999996,0.053,0.26,290.98,291.03,299.15,292.91,298.87,298.76,291.04,1,0.23199999999999998,0.0,-123456,0.9,0.1,0.7,0.17,0.52,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,275,1,283.15,289.54,302.32,302.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.282,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2308,-123456,275,1116,-123456,122,1.0,1.0,-123456,3,1,-123456
37800.0,298.87,299.15,294.26,0.0,-123456,290.04,0.19829999999999998,0.198,0.19,298.71,299.15,294.26,0.0,-123456,290.09,0.11689999999999999,0.11699999999999999,0.12,298.37,299.15,294.26,0.0,-123456,290.15,0.10800000000000001,0.10800000000000001,0.08,298.59,299.15,294.26,0.0,-123456,290.21,0.0713,0.071,0.07,298.43,299.15,294.26,0.0,-123456,290.26,0.053399999999999996,0.053,0.26,290.21,291.03,299.26,292.98,298.93,298.76,290.21,1,0.184,0.0,-123456,0.9,0.1,0.71,0.18,0.52,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,247,1,283.15,289.09,302.82,303.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.278,1,-123456,-123456,0.51,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4389,-123456,247,341,-123456,8,1.0,1.0,-123456,3,1,-123456
38100.0,298.87,299.15,294.26,0.0,-123456,290.76,0.5694,0.569,0.24,298.65,299.15,294.26,0.0,-123456,290.76,0.29309999999999997,0.293,0.23,298.32,299.15,294.26,0.0,-123456,290.82,0.1202,0.12,0.16,298.54,299.15,294.26,0.0,-123456,290.82,0.0857,0.086,0.14,298.48,299.15,294.26,0.0,-123456,291.09,0.053399999999999996,0.053,0.26,290.76,291.03,299.37,293.05,298.93,298.76,290.76,1,0.242,0.0,-123456,0.9,0.1,1.03,0.24,0.79,-0.0,0.0,-123456,0.0,0.0,689.48,-123456,-123456,399,1,283.15,289.37,302.48,303.76,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.294,1,-123456,-123456,0.62,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10630,-123456,399,705,-123456,126,1.0,1.0,-123456,3,1,-123456
38400.0,298.76,299.15,294.26,0.0,-123456,291.82,0.8137000000000001,0.8140000000000001,0.25,298.54,299.15,294.26,0.0,-123456,291.87,0.3132,0.313,0.26,298.26,299.15,294.26,0.0,-123456,291.93,0.1883,0.188,0.13,298.48,299.15,294.26,0.0,-123456,291.82,0.1402,0.14,0.13,298.43,299.15,294.26,0.0,-123456,291.48,0.053399999999999996,0.053,0.26,291.98,291.03,299.43,293.09,298.87,298.65,291.98,1,0.245,0.0,-123456,0.9,0.1,1.05,0.24,0.8,-0.01,0.044000000000000004,-123456,0.0,0.0,689.48,-123456,-123456,397,1,283.15,289.98,302.37,303.21,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.327,1,-123456,-123456,0.93,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4325,-123456,397,7550,-123456,176,1.0,1.0,-123456,3,1,-123456
38700.0,298.71,299.15,294.26,0.0,-123456,290.71,0.9575,0.958,0.29,298.48,299.15,294.26,0.0,-123456,290.76,0.23399999999999999,0.231,0.3,298.26,299.15,294.26,0.0,-123456,290.87,0.1616,0.162,0.12,298.54,299.15,294.26,0.0,-123456,290.87,0.11130000000000001,0.111,0.11,298.43,299.15,294.26,0.0,-123456,291.04,0.053399999999999996,0.053,0.26,290.76,291.03,299.54,293.16,298.87,298.65,290.76,1,0.284,0.0,-123456,0.9,0.1,1.12,0.26,0.86,-0.0,0.0,-123456,0.0,0.0,1516.85,-123456,-123456,408,1,283.15,289.32,302.71,303.82,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.308,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10655,-123456,408,994,-123456,130,1.0,1.0,-123456,3,1,-123456
39000.0,298.76,299.15,294.26,0.0,-123456,291.98,1.0,1.0,0.22,298.54,299.15,294.26,0.0,-123456,291.98,0.7201000000000001,0.72,0.24,298.21,299.15,294.26,0.0,-123456,292.09,0.3265,0.327,0.17,298.43,299.15,294.26,0.0,-123456,292.04,0.24960000000000002,0.25,0.23,298.43,299.15,294.26,0.0,-123456,291.65,0.053399999999999996,0.053,0.26,292.04,291.03,299.65,293.23,298.93,298.65,292.04,1,0.257,0.0,-123456,0.9,0.1,1.14,0.26,0.87,-0.01,0.061,-123456,0.0,0.0,827.37,-123456,-123456,524,1,283.15,290.04,302.43,303.48,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.363,1,-123456,-123456,0.92,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9684,-123456,524,2077,-123456,271,1.0,1.0,-123456,3,1,-123456
39300.0,298.48,299.15,294.26,0.0,-123456,291.09,0.9464,0.946,0.44,298.26,299.15,294.26,0.0,-123456,291.09,0.5785,0.575,0.47,298.15,299.15,294.26,0.0,-123456,291.15,0.21050000000000002,0.21,0.13,298.32,299.15,294.26,0.0,-123456,291.15,0.22510000000000002,0.225,0.19,298.43,299.15,294.26,0.0,-123456,291.09,0.053399999999999996,0.053,0.26,291.15,291.03,299.71,293.26,298.71,298.37,291.15,1,0.374,0.0,-123456,0.9,0.1,1.52,0.35,1.17,-0.0,0.034,-123456,0.0,68.95,3378.43,-123456,-123456,396,1,283.15,289.48,302.59,304.09,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.452,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10644,-123456,396,1516,-123456,391,1.0,1.0,-123456,3,1,-123456
39600.0,298.26,299.15,294.26,0.0,-123456,290.93,0.4581,0.45799999999999996,0.41,298.21,299.15,294.26,0.0,-123456,290.93,0.2685,0.26899999999999996,0.31,298.04,299.15,294.26,0.0,-123456,290.98,0.2195,0.22,0.17,298.21,299.15,294.26,0.0,-123456,290.98,0.19829999999999998,0.198,0.2,298.37,299.15,294.26,0.0,-123456,290.93,0.053399999999999996,0.053,0.27,290.98,291.03,299.82,293.33,298.71,298.32,290.98,1,0.386,0.0,-123456,0.9,0.1,1.33,0.3,1.03,-0.0,0.03,-123456,0.0,137.9,2688.96,-123456,-123456,397,1,283.15,289.32,302.48,303.98,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.452,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10613,-123456,397,1394,-123456,395,1.0,1.0,-123456,3,1,-123456
39900.0,298.32,299.15,294.26,0.0,-123456,291.32,0.6242,0.624,0.38,298.21,299.15,294.26,0.0,-123456,291.32,0.4347,0.435,0.4,298.04,299.15,294.26,0.0,-123456,291.37,0.2284,0.228,0.21,298.15,299.15,294.26,0.0,-123456,291.32,0.2206,0.221,0.3,298.37,299.15,294.26,0.0,-123456,291.32,0.053399999999999996,0.053,0.26,291.32,291.03,299.87,293.35,298.71,298.32,291.32,1,0.35700000000000004,0.0,-123456,0.9,0.1,1.53,0.35,1.19,-0.0,0.054000000000000006,-123456,0.0,68.95,1654.74,-123456,-123456,427,1,283.15,289.59,302.59,304.09,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.483,1,-123456,-123456,0.78,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10850,-123456,427,1459,-123456,465,1.0,1.0,-123456,3,1,-123456
40200.0,298.37,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.35,298.21,299.15,294.26,0.0,-123456,290.98,0.6720999999999999,0.672,0.37,297.98,299.15,294.26,0.0,-123456,291.09,0.2818,0.282,0.2,298.09,299.15,294.26,0.0,-123456,291.04,0.284,0.284,0.27,298.37,299.15,294.26,0.0,-123456,291.04,0.053399999999999996,0.053,0.26,291.04,291.03,299.93,293.39,298.71,298.32,291.04,1,0.33399999999999996,0.0,-123456,0.9,0.1,1.45,0.32,1.11,-0.01,0.042,-123456,0.0,68.95,2137.38,-123456,-123456,415,1,283.15,289.37,302.54,304.04,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.483,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10704,-123456,415,1341,-123456,469,1.0,1.0,-123456,3,1,-123456
40500.0,297.98,299.15,294.26,0.0,-123456,290.93,0.3923,0.392,0.47,298.15,299.15,294.26,0.0,-123456,290.98,0.4781,0.478,0.35,297.98,299.15,294.26,0.0,-123456,291.04,0.2562,0.256,0.19,298.09,299.15,294.26,0.0,-123456,290.98,0.2518,0.252,0.25,298.37,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.27,290.98,291.03,299.93,293.37,298.71,298.32,291.04,1,0.39299999999999996,0.0,-123456,0.9,0.1,1.55,0.35,1.2,-0.01,0.073,-123456,0.0,137.9,3447.38,-123456,-123456,464,1,283.15,289.26,302.54,304.21,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.51,1,-123456,-123456,0.84,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10935,-123456,464,1418,-123456,552,1.0,1.0,-123456,3,1,-123456
40800.0,298.09,299.15,294.26,0.0,-123456,291.32,0.7824,0.782,0.48,298.09,299.15,294.26,0.0,-123456,291.32,0.4447,0.445,0.49,297.98,299.15,294.26,0.0,-123456,291.43,0.2518,0.252,0.23,297.98,299.15,294.26,0.0,-123456,291.37,0.3054,0.305,0.37,298.37,299.15,294.26,0.0,-123456,291.32,0.053399999999999996,0.053,0.27,291.37,291.03,299.98,293.39,298.71,298.32,291.37,1,0.44299999999999995,0.0,-123456,0.9,0.1,1.82,0.41,1.41,0.0,0.099,-123456,0.0,68.95,2757.9,-123456,-123456,493,1,283.15,289.48,302.59,304.26,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.528,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11190,-123456,493,1721,-123456,611,1.0,1.0,-123456,3,1,-123456
41100.0,297.93,299.15,294.26,0.0,-123456,290.98,0.8962,0.8959999999999999,0.47,298.04,299.15,294.26,0.0,-123456,290.98,0.4892,0.489,0.46,297.93,299.15,294.26,0.0,-123456,291.04,0.3043,0.304,0.21,297.93,299.15,294.26,0.0,-123456,291.04,0.3532,0.353,0.33,298.32,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.27,291.04,291.03,300.04,293.43,298.71,298.26,291.04,1,0.41,0.0,-123456,0.9,0.1,1.74,0.39,1.35,-0.0,0.10099999999999999,-123456,0.0,68.95,1723.69,-123456,-123456,506,1,283.15,289.21,302.54,304.32,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.5329999999999999,1,-123456,-123456,0.92,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11137,-123456,506,1538,-123456,634,1.0,1.0,-123456,3,1,-123456
41400.0,297.93,299.15,294.26,0.0,-123456,290.93,1.0,1.0,0.48,298.04,299.15,294.26,0.0,-123456,290.93,0.4692,0.469,0.45,297.93,299.15,294.26,0.0,-123456,290.98,0.2751,0.275,0.2,297.93,299.15,294.26,0.0,-123456,290.98,0.3221,0.322,0.31,298.32,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.27,290.98,291.03,300.09,293.45,298.71,298.26,290.98,1,0.40399999999999997,0.0,-123456,0.9,0.1,1.7,0.38,1.31,-0.0,0.099,-123456,0.0,137.9,3378.43,-123456,-123456,510,1,283.15,289.15,302.59,304.32,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.537,1,-123456,-123456,0.92,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11142,-123456,510,1507,-123456,649,1.0,1.0,-123456,3,1,-123456
