time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
41700.0,297.76,299.15,294.26,0.0,-123456,290.82,1.0,1.0,0.56,297.98,299.15,294.26,0.0,-123456,290.82,0.5661,0.5660000000000001,0.58,297.87,299.15,294.26,0.0,-123456,290.87,0.3443,0.344,0.3,297.82,299.15,294.26,0.0,-123456,290.87,0.3967,0.397,0.46,298.32,299.15,294.26,0.0,-123456,290.87,0.053399999999999996,0.053,0.27,290.87,290.2,300.09,293.43,298.71,298.26,290.87,1,0.529,0.0,-123456,0.9,0.1,2.21,0.5,1.71,0.0,0.213,-123456,0.0,137.9,5860.55,-123456,-123456,702,1,283.15,288.82,302.65,304.76,-123456,-123456,282.49,5515.81,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6,1,-123456,-123456,1.35,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12135,-123456,702,2117,-123456,928,1.0,1.0,-123456,3,1,-123456
42000.0,297.48,299.15,294.26,0.0,-123456,290.15,0.7201000000000001,0.72,0.6,297.87,299.15,294.26,0.0,-123456,290.15,0.5763,0.5760000000000001,0.53,297.71,299.15,294.26,0.0,-123456,290.21,0.3934,0.39299999999999996,0.27,297.65,299.15,294.26,0.0,-123456,290.21,0.4548,0.455,0.41,298.21,299.15,294.26,0.0,-123456,290.15,0.0478,0.048,0.26,290.21,290.2,300.15,293.46,298.65,298.15,290.21,1,0.516,0.0,-123456,0.9,0.1,2.11,0.49,1.63,0.01,0.24,-123456,0.0,206.84,5171.07,-123456,-123456,787,1,283.15,288.26,302.54,304.82,-123456,-123456,282.49,7239.5,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.627,1,-123456,-123456,1.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12205,-123456,787,1828,-123456,1108,1.0,1.0,-123456,3,1,-123456
42300.0,297.43,299.15,294.26,0.0,-123456,290.15,0.6777,0.6779999999999999,0.63,297.82,299.15,294.26,0.0,-123456,290.15,0.545,0.545,0.53,297.65,299.15,294.26,0.0,-123456,290.21,0.3644,0.364,0.27,297.59,299.15,294.26,0.0,-123456,290.21,0.4292,0.429,0.42,298.15,299.15,294.26,0.0,-123456,290.21,0.0478,0.048,0.26,290.21,290.2,300.21,293.49,298.59,298.09,290.21,1,0.528,0.0,-123456,0.9,0.1,2.09,0.48,1.62,0.01,0.244,-123456,0.0,137.9,4136.86,-123456,-123456,800,1,283.15,288.21,302.54,304.82,-123456,-123456,282.49,7584.24,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.632,1,-123456,-123456,1.53,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12287,-123456,800,1785,-123456,1141,1.0,1.0,-123456,3,1,-123456
42600.0,297.43,299.15,294.26,0.0,-123456,289.71,1.0,1.0,0.58,297.71,299.15,294.26,0.0,-123456,289.71,0.711,0.711,0.62,297.65,299.15,294.26,0.0,-123456,289.76,0.3778,0.37799999999999995,0.25,297.59,299.15,294.26,0.0,-123456,289.71,0.4267,0.42700000000000005,0.36,298.09,299.15,294.26,0.0,-123456,289.76,0.0467,0.047,0.32,289.71,289.42,300.26,293.51,298.59,298.09,289.71,1,0.506,0.0,-123456,0.9,0.1,2.12,0.48,1.64,0.0,0.312,-123456,0.0,137.9,3447.38,-123456,-123456,955,1,283.15,287.76,302.59,305.09,-123456,-123456,281.85,11376.35,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6679999999999999,1,-123456,-123456,1.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12844,-123456,955,1590,-123456,1386,1.0,1.0,-123456,3,1,-123456
42900.0,297.21,299.15,294.26,0.0,-123456,289.48,0.9975,0.998,0.68,297.59,299.15,294.26,0.0,-123456,289.48,0.6075,0.608,0.62,297.59,299.15,294.26,0.0,-123456,289.54,0.3488,0.349,0.26,297.59,299.15,294.26,0.0,-123456,289.54,0.38,0.38,0.38,298.04,299.15,294.26,0.0,-123456,289.54,0.0556,0.055999999999999994,0.29,289.54,289.42,300.26,293.5,298.54,298.04,289.54,1,0.546,0.0,-123456,0.9,0.1,2.21,0.51,1.71,0.01,0.34700000000000003,-123456,0.0,206.84,5929.49,-123456,-123456,1037,1,283.15,287.54,302.54,305.15,-123456,-123456,281.85,14134.26,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.677,1,-123456,-123456,2.1,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13150,-123456,1037,1698,-123456,1455,1.0,1.0,-123456,3,1,-123456
43200.0,297.09,299.15,294.26,0.0,-123456,289.32,0.7937000000000001,0.794,0.66,297.59,299.15,294.26,0.0,-123456,289.32,0.6375,0.638,0.62,297.54,299.15,294.26,0.0,-123456,289.37,0.3488,0.349,0.26,297.54,299.15,294.26,0.0,-123456,289.37,0.4012,0.401,0.4,297.98,299.15,294.26,0.0,-123456,289.37,0.0556,0.055999999999999994,0.31,289.32,289.42,300.32,293.52,298.54,297.98,289.32,1,0.596,0.0,-123456,0.9,0.1,2.24,0.52,1.74,0.01,0.34700000000000003,-123456,0.0,206.84,6412.13,-123456,-123456,1052,1,283.15,287.43,302.54,305.21,-123456,-123456,281.85,14479.0,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.69,1,-123456,-123456,2.12,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13048,-123456,1052,1962,-123456,1556,1.0,1.0,-123456,3,1,-123456
43500.0,297.21,299.15,294.26,0.0,-123456,289.04,0.3454,0.34299999999999997,0.38,297.65,299.15,294.26,0.0,-123456,289.04,0.2072,0.207,0.33,297.65,299.15,294.26,0.0,-123456,289.21,0.0189,0.019,0.06,297.59,299.15,294.26,0.0,-123456,289.15,0.0,0.0,0.1,297.93,299.15,294.26,0.0,-123456,289.32,0.06,0.06,0.19,289.04,291.11,300.32,293.52,298.48,297.87,289.04,1,0.466,0.0,-123456,0.9,0.1,0.97,0.23,0.74,-0.0,0.085,-123456,0.0,275.79,5377.91,-123456,-123456,577,1,283.15,287.59,302.37,304.21,-123456,-123456,283.15,3102.64,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.632,1,-123456,-123456,0.97,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10797,-123456,577,897,-123456,1169,1.0,1.0,-123456,3,1,-123456
43800.0,298.04,299.15,294.26,0.0,-123456,290.65,0.3589,0.359,0.32,298.32,299.15,294.26,0.0,-123456,290.65,0.3221,0.322,0.34,298.15,299.15,294.26,0.0,-123456,290.87,0.0768,0.077,0.1,298.26,299.15,294.26,0.0,-123456,290.87,0.0623,0.062,0.1,298.15,299.15,294.26,0.0,-123456,291.09,0.0378,0.038,0.22,290.65,291.11,300.32,293.52,298.76,298.26,290.65,1,0.42200000000000004,0.0,-123456,0.9,0.1,1.08,0.25,0.82,-0.01,0.0,-123456,0.0,206.84,4688.44,-123456,-123456,407,1,283.15,289.37,302.65,303.76,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.32299999999999995,1,-123456,-123456,0.59,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10615,-123456,407,874,-123456,146,1.0,1.0,-123456,3,1,-123456
44100.0,298.21,299.15,294.26,0.0,-123456,291.15,0.331,0.331,0.31,298.48,299.15,294.26,0.0,-123456,291.21,0.3009,0.301,0.3,298.37,299.15,294.26,0.0,-123456,291.09,0.08789999999999999,0.08800000000000001,0.07,298.54,299.15,294.26,0.0,-123456,291.04,0.079,0.079,0.09,298.37,299.15,294.26,0.0,-123456,290.93,0.0378,0.038,0.22,291.32,291.11,300.32,293.52,298.93,298.48,291.32,1,0.389,0.0,-123456,0.9,0.1,0.97,0.23,0.74,-0.0,0.0,-123456,0.0,137.9,3654.22,-123456,-123456,290,1,283.15,289.48,302.59,303.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.455,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3329,-123456,290,578,-123456,358,1.0,1.0,-123456,3,1,-123456
44400.0,298.48,299.15,294.26,0.0,-123456,291.09,0.0,0.0,0.05,298.71,299.15,294.26,0.0,-123456,291.15,0.042199999999999994,0.042,0.09,298.59,299.15,294.26,0.0,-123456,291.04,0.0667,0.067,0.02,298.65,299.15,294.26,0.0,-123456,291.04,0.05,0.05,0.02,298.43,299.15,294.26,0.0,-123456,291.09,0.0378,0.038,0.21,291.15,291.15,300.32,293.52,299.15,298.59,291.15,1,0.301,0.0,-123456,0.9,0.1,0.33,0.1,0.23,-0.01,0.0,-123456,0.0,137.9,2964.75,-123456,-123456,278,1,283.15,290.15,302.21,302.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.377,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2390,-123456,278,1230,-123456,271,1.0,1.0,-123456,3,1,-123456
44700.0,299.04,299.15,294.26,0.0,-123456,290.21,0.0344,0.034,0.06,298.98,299.15,294.26,0.0,-123456,290.43,0.0913,0.091,0.16,298.71,299.15,294.26,0.0,-123456,290.26,0.03,0.03,0.04,298.82,299.15,294.26,0.0,-123456,290.32,0.0378,0.038,0.05,298.59,299.15,294.26,0.0,-123456,290.26,0.0378,0.038,0.2,290.43,291.15,300.32,293.52,299.32,298.93,290.43,1,0.28600000000000003,0.0,-123456,0.9,0.1,0.46,0.12,0.33,-0.01,0.0,-123456,0.0,68.95,1930.53,-123456,-123456,278,1,283.15,289.59,303.15,303.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.34,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2274,-123456,278,1317,-123456,159,1.0,1.0,-123456,3,1,-123456
45000.0,299.21,299.15,294.26,0.0,-123456,291.76,0.0378,0.038,0.04,299.15,299.15,294.26,0.0,-123456,291.82,0.128,0.128,0.12,298.82,299.15,294.26,0.0,-123456,291.82,0.0567,0.057,0.05,298.87,299.15,294.26,0.0,-123456,291.82,0.0378,0.038,0.04,298.65,299.15,294.26,0.0,-123456,291.82,0.0378,0.038,0.2,291.82,291.15,300.32,293.52,299.43,299.04,291.82,1,0.22399999999999998,0.0,-123456,0.9,0.1,0.44,0.12,0.31,-0.01,0.0,-123456,0.0,68.95,1241.06,-123456,-123456,284,1,283.15,292.59,302.15,302.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3079,-123456,284,1233,-123456,8,1.0,1.0,-123456,3,1,-123456
45300.0,299.21,299.15,294.26,0.0,-123456,291.15,0.0489,0.049,0.05,299.21,299.15,294.26,0.0,-123456,291.26,0.13019999999999998,0.13,0.08,298.82,299.15,294.26,0.0,-123456,291.37,0.0645,0.065,0.08,298.93,299.15,294.26,0.0,-123456,291.32,0.0634,0.063,0.11,298.71,299.15,294.26,0.0,-123456,291.15,0.0378,0.038,0.19,291.32,291.15,300.32,293.52,299.43,299.09,291.37,1,0.20800000000000002,0.0,-123456,0.9,0.1,0.51,0.13,0.37,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,290.93,302.32,302.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.496,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2643,-123456,283,1259,-123456,508,1.0,1.0,-123456,3,1,-123456
45600.0,299.26,299.15,294.26,0.0,-123456,289.71,0.0489,0.049,0.05,299.26,299.15,294.26,0.0,-123456,289.65,0.09570000000000001,0.096,0.09,298.87,299.15,294.26,0.0,-123456,289.71,0.09910000000000001,0.099,0.07,298.93,299.15,294.26,0.0,-123456,289.71,0.09570000000000001,0.096,0.08,298.76,299.15,294.26,0.0,-123456,289.82,0.0378,0.038,0.18,289.71,291.15,300.32,293.52,299.48,299.15,289.71,1,0.175,0.0,-123456,0.9,0.1,0.49,0.13,0.35,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,282,1,283.15,288.87,303.32,303.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.23,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2147,-123456,282,1142,-123456,8,1.0,1.0,-123456,3,1,-123456
45900.0,299.26,299.15,294.26,0.0,-123456,292.04,0.0489,0.049,0.05,299.32,299.15,294.26,0.0,-123456,292.09,0.10460000000000001,0.105,0.11,298.87,299.15,294.26,0.0,-123456,292.15,0.0768,0.077,0.06,298.87,299.15,294.26,0.0,-123456,292.09,0.08130000000000001,0.081,0.08,298.76,299.15,294.26,0.0,-123456,292.04,0.0378,0.038,0.19,292.09,291.15,300.32,293.52,299.54,299.21,292.09,1,0.159,0.0,-123456,0.9,0.1,0.47,0.12,0.34,-0.01,0.019,-123456,0.0,68.95,689.48,-123456,-123456,384,1,283.15,292.59,302.32,302.82,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.122,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10397,-123456,384,1810,-123456,8,1.0,1.0,-123456,3,1,-123456
46200.0,299.21,299.15,294.26,0.0,-123456,292.59,0.1324,0.129,0.18,299.32,299.15,294.26,0.0,-123456,292.65,0.16820000000000002,0.168,0.18,298.87,299.15,294.26,0.0,-123456,292.76,0.1324,0.13,0.14,298.87,299.15,294.26,0.0,-123456,292.71,0.11800000000000001,0.11800000000000001,0.16,298.82,299.15,294.26,0.0,-123456,292.32,0.0378,0.038,0.18,292.76,291.03,300.32,293.52,299.48,299.21,292.76,1,0.203,0.0,-123456,0.9,0.1,0.83,0.2,0.62,-0.01,0.035,-123456,0.0,0.0,689.48,-123456,-123456,349,1,283.15,292.09,301.82,302.43,-123456,-123456,283.15,3102.64,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.41700000000000004,1,-123456,-123456,0.97,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9909,-123456,349,2397,-123456,313,1.0,1.0,-123456,3,1,-123456
46500.0,299.09,299.15,294.26,0.0,-123456,289.98,0.15039999999999998,0.15,0.13,299.32,299.15,294.26,0.0,-123456,290.04,0.1783,0.17800000000000002,0.15,298.76,299.15,294.26,0.0,-123456,290.15,0.1638,0.16399999999999998,0.1,298.82,299.15,294.26,0.0,-123456,290.09,0.138,0.138,0.12,298.76,299.15,294.26,0.0,-123456,290.21,0.0378,0.038,0.19,290.15,291.03,300.32,293.52,299.48,299.15,290.21,1,0.21100000000000002,0.0,-123456,0.9,0.1,0.72,0.18,0.53,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,287,1,283.15,288.98,303.15,303.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.36700000000000005,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2872,-123456,287,811,-123456,208,1.0,1.0,-123456,3,1,-123456
46800.0,299.09,299.15,294.26,0.0,-123456,290.65,0.146,0.146,0.14,299.26,299.15,294.26,0.0,-123456,290.65,0.1493,0.149,0.15,298.76,299.15,294.26,0.0,-123456,290.71,0.1313,0.131,0.1,298.82,299.15,294.26,0.0,-123456,290.65,0.1358,0.136,0.13,298.76,299.15,294.26,0.0,-123456,291.09,0.0378,0.038,0.18,290.59,291.03,300.32,293.52,299.48,299.15,290.59,1,0.159,0.0,-123456,0.9,0.1,0.69,0.18,0.51,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,397,1,283.15,289.09,302.76,303.71,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.302,1,-123456,-123456,0.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10358,-123456,397,-38,-123456,126,1.0,1.0,-123456,3,1,-123456
47100.0,299.09,299.15,294.26,0.0,-123456,291.82,0.21050000000000002,0.21,0.23,299.32,299.15,294.26,0.0,-123456,291.82,0.2507,0.251,0.25,298.82,299.15,294.26,0.0,-123456,291.87,0.2094,0.209,0.18,298.87,299.15,294.26,0.0,-123456,291.82,0.1471,0.147,0.18,298.87,299.15,294.26,0.0,-123456,291.87,0.0378,0.038,0.19,291.76,291.03,300.37,293.55,299.54,299.26,291.71,1,0.243,0.0,-123456,0.9,0.1,1.04,0.23,0.79,-0.01,0.045,-123456,0.0,0.0,689.48,-123456,-123456,491,1,283.15,290.21,302.43,303.59,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.33399999999999996,1,-123456,-123456,0.82,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10943,-123456,491,947,-123456,199,1.0,1.0,-123456,3,1,-123456
47400.0,298.98,299.15,294.26,0.0,-123456,290.09,0.2027,0.203,0.16,299.26,299.15,294.26,0.0,-123456,290.09,0.2016,0.20199999999999999,0.18,298.76,299.15,294.26,0.0,-123456,290.15,0.2195,0.222,0.13,298.87,299.15,294.26,0.0,-123456,290.09,0.166,0.166,0.16,298.87,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.18,290.09,291.03,300.43,293.56,299.54,299.26,290.09,1,0.17800000000000002,0.0,-123456,0.9,0.1,0.79,0.19,0.59,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,340,1,283.15,288.82,302.65,303.87,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.498,1,-123456,-123456,0.29,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7186,-123456,204,-510,-123456,471,1.0,1.0,-123456,3,1,-123456
47700.0,299.04,299.15,294.26,0.0,-123456,290.98,0.2217,0.222,0.21,299.26,299.15,294.26,0.0,-123456,291.09,0.2351,0.235,0.23,298.82,299.15,294.26,0.0,-123456,291.15,0.19940000000000002,0.19899999999999998,0.15,298.87,299.15,294.26,0.0,-123456,291.09,0.166,0.166,0.16,298.87,299.15,294.26,0.0,-123456,290.82,0.0378,0.038,0.19,291.21,291.03,300.48,293.58,299.59,299.26,291.21,1,0.253,0.0,-123456,0.9,0.1,0.93,0.22,0.7,-0.01,0.004,-123456,0.0,0.0,689.48,-123456,-123456,285,1,283.15,289.37,302.54,303.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.48100000000000004,1,-123456,-123456,0.56,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4548,-123456,285,480,-123456,461,1.0,1.0,-123456,3,1,-123456
48000.0,299.04,299.15,294.26,0.0,-123456,291.54,0.5105,0.511,0.18,299.32,299.15,294.26,0.0,-123456,291.54,0.5416,0.542,0.18,298.82,299.15,294.26,0.0,-123456,291.59,0.4959,0.496,0.14,298.87,299.15,294.26,0.0,-123456,291.54,0.43920000000000003,0.439,0.19,298.87,299.15,294.26,0.0,-123456,291.54,0.0857,0.086,0.62,291.43,291.03,300.54,293.59,299.59,299.26,291.43,1,0.28300000000000003,0.0,-123456,0.9,0.1,1.3,0.3,1.0,-0.01,0.057999999999999996,-123456,0.0,0.0,689.48,-123456,-123456,502,1,283.15,289.71,302.59,303.93,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.46299999999999997,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10963,-123456,502,1105,-123456,417,1.0,1.0,-123456,3,1,-123456
48300.0,298.82,299.15,294.26,0.0,-123456,290.87,1.0,1.0,0.27,299.15,299.15,294.26,0.0,-123456,290.87,1.0,1.0,0.29,298.59,299.15,294.26,0.0,-123456,290.98,0.8515,0.852,0.22,298.65,299.15,294.26,0.0,-123456,290.93,0.2685,0.26899999999999996,0.21,298.76,299.15,294.26,0.0,-123456,290.93,0.1024,0.102,0.46,290.93,291.03,300.54,293.57,299.43,299.04,290.93,1,0.317,0.0,-123456,0.9,0.1,1.44,0.33,1.11,-0.0,0.052000000000000005,-123456,0.0,68.95,1999.48,-123456,-123456,433,1,283.15,289.26,302.59,304.21,-123456,-123456,283.15,2068.43,20220.95,-123456,-123456,-123456,1,0,-123456,0,0,0.593,1,-123456,-123456,0.78,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10762,-123456,433,1296,-123456,907,1.0,1.0,-123456,3,1,-123456
48600.0,298.54,299.15,294.26,0.0,-123456,291.37,0.6075,0.608,0.45,298.98,299.15,294.26,0.0,-123456,291.37,0.8115000000000001,0.812,0.47,298.37,299.15,294.26,0.0,-123456,291.48,0.5505,0.551,0.35,298.59,299.15,294.26,0.0,-123456,291.43,0.22399999999999998,0.22399999999999998,0.26,298.71,299.15,294.26,0.0,-123456,291.43,0.1024,0.102,0.49,291.43,291.03,300.59,293.58,299.15,298.71,291.43,1,0.46299999999999997,0.0,-123456,0.9,0.1,2.02,0.46,1.56,0.0,0.129,-123456,0.0,68.95,3792.12,-123456,-123456,544,1,283.15,289.43,302.59,304.48,-123456,-123456,283.15,3102.64,25785.02,-123456,-123456,-123456,1,0,-123456,0,1,0.62,1,-123456,-123456,1.02,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11534,-123456,544,1805,-123456,1063,1.0,1.0,-123456,3,1,-123456
48900.0,298.48,299.15,294.26,0.0,-123456,290.65,0.29760000000000003,0.298,0.32,298.82,299.15,294.26,0.0,-123456,290.65,0.42340000000000005,0.423,0.48,298.43,299.15,294.26,0.0,-123456,290.71,0.2462,0.24600000000000002,0.22,298.54,299.15,294.26,0.0,-123456,290.71,0.2551,0.255,0.25,298.65,299.15,294.26,0.0,-123456,290.82,0.0545,0.054000000000000006,0.14,290.65,291.03,300.65,293.61,299.09,298.59,290.65,1,0.37200000000000005,0.0,-123456,0.9,0.1,1.36,0.31,1.05,-0.0,0.075,-123456,0.0,137.9,2757.9,-123456,-123456,495,1,283.15,288.98,302.54,304.21,-123456,-123456,283.15,2413.17,24672.21,-123456,-123456,-123456,1,0,-123456,0,0,0.628,1,-123456,-123456,0.87,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10931,-123456,495,1267,-123456,1118,1.0,1.0,-123456,3,1,-123456
49200.0,298.54,299.15,294.26,0.0,-123456,290.98,0.3354,0.335,0.33,298.87,299.15,294.26,0.0,-123456,291.04,0.4603,0.46,0.42,298.48,299.15,294.26,0.0,-123456,291.09,0.3132,0.313,0.24,298.54,299.15,294.26,0.0,-123456,291.04,0.2529,0.253,0.25,298.71,299.15,294.26,0.0,-123456,291.04,0.051100000000000007,0.051,0.28,291.04,291.03,300.71,293.62,299.15,298.65,291.04,1,0.396,0.0,-123456,0.9,0.1,1.51,0.34,1.16,-0.0,0.071,-123456,0.0,68.95,2068.43,-123456,-123456,459,1,283.15,289.32,302.59,304.21,-123456,-123456,283.15,2068.43,19108.14,-123456,-123456,-123456,1,0,-123456,0,0,0.602,1,-123456,-123456,0.83,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10934,-123456,459,1510,-123456,954,1.0,1.0,-123456,3,1,-123456
49500.0,298.59,299.15,294.26,0.0,-123456,290.93,0.33880000000000005,0.33899999999999997,0.31,298.87,299.15,294.26,0.0,-123456,290.98,0.4414,0.441,0.39,298.59,299.15,294.26,0.0,-123456,291.04,0.2998,0.3,0.22,298.54,299.15,294.26,0.0,-123456,290.98,0.2529,0.253,0.25,298.76,299.15,294.26,0.0,-123456,290.98,0.051100000000000007,0.051,0.25,290.98,291.03,300.76,293.64,299.21,298.71,290.98,1,0.321,0.0,-123456,0.9,0.1,1.39,0.32,1.07,-0.0,0.055999999999999994,-123456,0.0,68.95,1034.21,-123456,-123456,440,1,283.15,289.26,302.54,304.15,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.629,1,-123456,-123456,0.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10805,-123456,440,1227,-123456,1119,1.0,1.0,-123456,3,1,-123456
49800.0,298.87,299.15,294.26,0.0,-123456,290.26,0.8459,0.846,0.2,299.21,299.15,294.26,0.0,-123456,290.32,1.0,1.0,0.22,298.76,299.15,294.26,0.0,-123456,290.43,0.6788,0.679,0.16,298.65,299.15,294.26,0.0,-123456,290.37,0.2217,0.222,0.22,298.82,299.15,294.26,0.0,-123456,290.48,0.051100000000000007,0.051,0.25,290.43,291.03,300.82,293.66,299.65,299.26,290.43,1,0.239,0.0,-123456,0.9,0.1,1.06,0.25,0.8,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,213,1,283.15,289.09,302.54,303.65,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.557,1,-123456,-123456,0.38,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7687,-123456,213,-264,-123456,689,1.0,1.0,-123456,3,1,-123456
50100.0,298.76,299.15,294.26,0.0,-123456,290.87,0.1358,0.136,0.23,299.15,299.15,294.26,0.0,-123456,290.93,0.914,0.914,0.42,298.82,299.15,294.26,0.0,-123456,290.98,0.2785,0.27899999999999997,0.14,298.82,299.15,294.26,0.0,-123456,290.98,0.1771,0.177,0.16,298.87,299.15,294.26,0.0,-123456,290.93,0.0467,0.047,0.24,290.98,291.03,300.87,293.68,299.43,298.93,290.98,1,0.299,0.0,-123456,0.9,0.1,1.15,0.27,0.88,-0.0,0.01,-123456,0.0,68.95,2344.22,-123456,-123456,322,1,283.15,289.48,302.54,303.93,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.607,1,-123456,-123456,0.58,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10271,-123456,322,1318,-123456,985,1.0,1.0,-123456,3,1,-123456
50400.0,298.93,299.15,294.26,0.0,-123456,290.93,0.2206,0.221,0.23,299.09,299.15,294.26,0.0,-123456,290.93,0.4156,0.41600000000000004,0.28,298.87,299.15,294.26,0.0,-123456,290.98,0.2027,0.203,0.16,298.87,299.15,294.26,0.0,-123456,290.98,0.18489999999999998,0.185,0.18,298.87,299.15,294.26,0.0,-123456,290.98,0.0467,0.047,0.24,290.98,291.03,300.93,293.69,299.54,299.09,290.98,1,0.294,0.0,-123456,0.9,0.1,1.12,0.26,0.85,-0.01,0.006999999999999999,-123456,0.0,68.95,1654.74,-123456,-123456,335,1,283.15,289.54,302.54,303.87,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.593,1,-123456,-123456,0.55,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10264,-123456,335,1210,-123456,907,1.0,1.0,-123456,3,1,-123456
50700.0,299.04,299.15,294.26,0.0,-123456,290.65,0.2876,0.28800000000000003,0.17,299.32,299.15,294.26,0.0,-123456,290.65,0.8562000000000001,0.856,0.2,298.98,299.15,294.26,0.0,-123456,290.71,0.29760000000000003,0.298,0.13,298.87,299.15,294.26,0.0,-123456,290.82,0.1336,0.134,0.09,298.87,299.15,294.26,0.0,-123456,290.98,0.0467,0.047,0.23,290.59,291.03,300.87,293.64,299.71,299.26,290.59,1,0.21899999999999997,0.0,-123456,0.9,0.1,0.91,0.22,0.68,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,422,1,283.15,289.09,302.48,303.76,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.508,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10497,-123456,422,1003,-123456,544,1.0,1.0,-123456,3,1,-123456
51000.0,299.15,299.15,294.26,0.0,-123456,290.43,0.2462,0.24600000000000002,0.17,299.37,299.15,294.26,0.0,-123456,290.48,1.0,1.0,0.18,299.09,299.15,294.26,0.0,-123456,290.59,0.2854,0.285,0.13,299.04,299.15,294.26,0.0,-123456,290.54,0.11349999999999999,0.114,0.14,298.93,299.15,294.26,0.0,-123456,290.48,0.0467,0.047,0.23,290.65,291.03,300.76,293.53,299.65,299.21,290.65,1,0.192,0.0,-123456,0.9,0.1,0.84,0.21,0.63,-0.0,0.0,-123456,0.0,68.95,1516.85,-123456,-123456,255,1,283.15,289.15,302.54,303.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.526,1,-123456,-123456,0.51,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4297,-123456,255,136,-123456,605,1.0,1.0,-123456,3,1,-123456
51300.0,299.15,299.15,294.26,0.0,-123456,291.43,0.2016,0.20199999999999999,0.19,299.21,299.15,294.26,0.0,-123456,291.32,0.7468,0.747,0.54,299.15,299.15,294.26,0.0,-123456,291.43,0.21050000000000002,0.21,0.13,299.09,299.15,294.26,0.0,-123456,291.43,0.1449,0.145,0.15,298.98,299.15,294.26,0.0,-123456,291.43,0.0467,0.047,0.24,291.32,291.03,300.71,293.49,299.54,299.21,291.32,1,0.354,0.0,-123456,0.9,0.1,1.26,0.3,0.97,-0.0,0.043,-123456,0.0,68.95,3585.28,-123456,-123456,489,1,283.15,289.65,302.59,303.93,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.503,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10795,-123456,489,1235,-123456,530,1.0,1.0,-123456,3,1,-123456
51600.0,299.21,299.15,294.26,0.0,-123456,290.54,0.1391,0.139,0.12,299.09,299.15,294.26,0.0,-123456,290.65,0.2206,0.221,0.33,299.15,299.15,294.26,0.0,-123456,290.65,0.16940000000000002,0.16899999999999998,0.11,299.09,299.15,294.26,0.0,-123456,290.59,0.13019999999999998,0.13,0.08,298.98,299.15,294.26,0.0,-123456,290.59,0.0467,0.047,0.24,290.71,291.03,300.59,293.38,299.54,299.15,290.71,1,0.295,0.0,-123456,0.9,0.1,0.84,0.21,0.63,-0.01,0.0,-123456,0.0,137.9,2895.8,-123456,-123456,234,1,283.15,289.26,302.48,303.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.521,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5014,-123456,234,196,-123456,587,1.0,1.0,-123456,3,1,-123456
51900.0,299.26,299.15,294.26,0.0,-123456,291.15,0.1549,0.155,0.16,299.26,299.15,294.26,0.0,-123456,291.04,0.30870000000000003,0.309,0.32,299.26,299.15,294.26,0.0,-123456,291.15,0.16940000000000002,0.16899999999999998,0.14,299.15,299.15,294.26,0.0,-123456,291.15,0.09910000000000001,0.099,0.11,298.98,299.15,294.26,0.0,-123456,291.32,0.0467,0.047,0.24,291.04,291.03,300.48,293.28,299.59,299.26,290.98,1,0.32299999999999995,0.0,-123456,0.9,0.1,0.95,0.23,0.72,-0.01,0.024,-123456,0.0,68.95,1861.59,-123456,-123456,452,1,283.15,289.43,302.54,303.76,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.418,1,-123456,-123456,0.75,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10703,-123456,452,1078,-123456,319,1.0,1.0,-123456,3,1,-123456
52200.0,299.32,299.15,294.26,0.0,-123456,290.26,0.15710000000000002,0.157,0.15,299.26,299.15,294.26,0.0,-123456,290.32,0.3098,0.31,0.3,299.32,299.15,294.26,0.0,-123456,290.43,0.1883,0.188,0.14,299.21,299.15,294.26,0.0,-123456,290.37,0.11130000000000001,0.111,0.11,299.04,299.15,294.26,0.0,-123456,290.48,0.0467,0.047,0.24,290.43,291.03,300.43,293.22,299.59,299.26,290.43,1,0.252,0.0,-123456,0.9,0.1,0.93,0.22,0.7,-0.01,0.0,-123456,0.0,68.95,1172.11,-123456,-123456,183,1,283.15,289.09,302.65,303.65,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.49,1,-123456,-123456,0.46,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5896,-123456,183,715,-123456,473,1.0,1.0,-123456,3,1,-123456
52500.0,299.32,299.15,294.26,0.0,-123456,291.71,0.15710000000000002,0.157,0.15,299.37,299.15,294.26,0.0,-123456,291.87,0.2965,0.297,0.35,299.32,299.15,294.26,0.0,-123456,291.87,0.19829999999999998,0.198,0.14,299.26,299.15,294.26,0.0,-123456,291.82,0.1213,0.121,0.14,299.04,299.15,294.26,0.0,-123456,291.43,0.0467,0.047,0.23,291.93,291.03,300.32,293.12,299.59,299.32,291.93,1,0.259,0.0,-123456,0.9,0.1,1.02,0.24,0.77,-0.0,0.053,-123456,0.0,0.0,689.48,-123456,-123456,458,1,283.15,290.09,302.54,303.48,-123456,-123456,283.15,3102.64,19108.14,-123456,-123456,-123456,1,0,-123456,0,0,0.47600000000000003,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5976,-123456,458,5859,-123456,445,1.0,1.0,-123456,3,1,-123456
52800.0,299.32,299.15,294.26,0.0,-123456,291.59,0.15710000000000002,0.157,0.15,299.48,299.15,294.26,0.0,-123456,291.59,0.254,0.254,0.18,299.37,299.15,294.26,0.0,-123456,291.59,0.2462,0.24600000000000002,0.12,299.26,299.15,294.26,0.0,-123456,291.59,0.1413,0.141,0.12,299.09,299.15,294.26,0.0,-123456,291.54,0.0467,0.047,0.23,291.54,291.03,300.21,293.02,299.59,299.37,291.48,1,0.222,0.0,-123456,0.9,0.1,0.85,0.21,0.64,-0.01,0.036000000000000004,-123456,0.0,0.0,689.48,-123456,-123456,484,1,283.15,289.93,302.43,303.54,-123456,-123456,283.15,2413.17,24672.21,-123456,-123456,-123456,1,0,-123456,0,0,0.375,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10704,-123456,484,963,-123456,259,1.0,1.0,-123456,3,1,-123456
53100.0,299.37,299.15,294.26,0.0,-123456,290.37,0.15710000000000002,0.157,0.15,299.54,299.15,294.26,0.0,-123456,290.37,0.2061,0.20600000000000002,0.21,299.43,299.15,294.26,0.0,-123456,290.43,0.1838,0.184,0.14,299.26,299.15,294.26,0.0,-123456,290.43,0.12689999999999999,0.127,0.13,299.09,299.15,294.26,0.0,-123456,290.71,0.0467,0.047,0.23,290.37,291.03,300.15,292.97,299.59,299.43,290.37,1,0.19699999999999998,0.0,-123456,0.9,0.1,0.84,0.21,0.63,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,382,1,283.15,288.98,302.71,303.87,-123456,-123456,283.15,689.48,30236.28,-123456,-123456,-123456,1,0,-123456,0,0,0.374,1,-123456,-123456,0.4,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9649,-123456,382,-1718,-123456,209,1.0,1.0,-123456,3,1,-123456
53400.0,299.37,299.15,294.26,0.0,-123456,290.93,0.43579999999999997,0.439,0.15,299.59,299.15,294.26,0.0,-123456,290.98,0.5808,0.581,0.16,299.48,299.15,294.26,0.0,-123456,291.09,0.5115999999999999,0.512,0.12,299.26,299.15,294.26,0.0,-123456,291.09,0.3923,0.392,0.16,299.15,299.15,294.26,0.0,-123456,291.04,0.09570000000000001,0.096,0.55,291.26,291.03,300.04,292.87,299.59,299.43,291.26,1,0.255,0.0,-123456,0.9,0.1,1.17,0.27,0.89,-0.01,0.016,-123456,0.0,0.0,689.48,-123456,-123456,211,1,283.15,289.43,302.71,303.71,-123456,-123456,283.15,1034.21,35800.35,-123456,-123456,-123456,1,0,-123456,0,0,0.424,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6873,-123456,211,4592,-123456,308,1.0,1.0,-123456,3,1,-123456
53700.0,299.04,299.15,294.26,0.0,-123456,290.82,0.797,0.797,0.26,299.48,299.15,294.26,0.0,-123456,290.87,1.0,1.0,0.27,299.37,299.15,294.26,0.0,-123456,290.93,1.0,1.0,0.2,299.04,299.15,294.26,0.0,-123456,290.87,0.2818,0.282,0.19,299.04,299.15,294.26,0.0,-123456,290.87,0.09910000000000001,0.099,0.43,290.93,291.03,299.93,292.77,299.54,299.37,290.93,1,0.3,0.0,-123456,0.9,0.1,1.36,0.31,1.04,-0.0,0.036000000000000004,-123456,0.0,68.95,1930.53,-123456,-123456,411,1,283.15,289.26,302.59,304.15,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.503,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10660,-123456,411,1269,-123456,528,1.0,1.0,-123456,3,1,-123456
54000.0,298.76,299.15,294.26,0.0,-123456,291.37,0.5238,0.521,0.43,299.26,299.15,294.26,0.0,-123456,291.43,0.8170000000000001,0.8170000000000001,0.46,299.15,299.15,294.26,0.0,-123456,291.48,0.6431999999999999,0.643,0.34,298.98,299.15,294.26,0.0,-123456,291.43,0.2072,0.207,0.21,298.98,299.15,294.26,0.0,-123456,291.43,0.09570000000000001,0.096,0.46,291.43,291.03,299.87,292.71,299.37,299.21,291.43,1,0.441,0.0,-123456,0.9,0.1,1.91,0.44,1.48,0.0,0.11,-123456,0.0,68.95,3654.22,-123456,-123456,515,1,283.15,289.54,302.59,304.37,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.521,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11369,-123456,515,1678,-123456,586,1.0,1.0,-123456,3,1,-123456
54300.0,298.82,299.15,294.26,0.0,-123456,291.21,0.3165,0.317,0.26,299.09,299.15,294.26,0.0,-123456,291.26,0.4703,0.47,0.47,299.09,299.15,294.26,0.0,-123456,291.32,0.4447,0.445,0.33,298.87,299.15,294.26,0.0,-123456,291.32,0.2384,0.23800000000000002,0.25,298.93,299.15,294.26,0.0,-123456,291.26,0.0902,0.08900000000000001,0.5,291.32,291.03,299.93,292.73,299.26,299.09,291.32,1,0.43700000000000006,0.0,-123456,0.9,0.1,1.84,0.42,1.43,0.01,0.10300000000000001,-123456,0.0,68.95,2620.01,-123456,-123456,488,1,283.15,289.43,302.54,304.21,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.499,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11172,-123456,496,1728,-123456,489,1.0,1.0,-123456,3,1,-123456
54600.0,298.82,299.15,294.26,0.0,-123456,290.87,0.29309999999999997,0.293,0.28,299.04,299.15,294.26,0.0,-123456,290.87,0.47369999999999995,0.474,0.41,299.04,299.15,294.26,0.0,-123456,290.98,0.4459,0.446,0.29,298.82,299.15,294.26,0.0,-123456,290.93,0.24960000000000002,0.25,0.24,298.87,299.15,294.26,0.0,-123456,290.93,0.0891,0.08900000000000001,0.43,290.93,291.03,299.98,292.75,299.26,299.04,290.98,1,0.40700000000000003,0.0,-123456,0.9,0.1,1.68,0.38,1.29,-0.0,0.08900000000000001,-123456,0.0,68.95,1930.53,-123456,-123456,489,1,283.15,289.15,302.54,304.26,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.526,1,-123456,-123456,0.89,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11028,-123456,489,1514,-123456,605,1.0,1.0,-123456,3,1,-123456
54900.0,298.82,299.15,294.26,0.0,-123456,290.76,0.3065,0.307,0.28,299.09,299.15,294.26,0.0,-123456,290.82,0.7245999999999999,0.725,0.29,299.15,299.15,294.26,0.0,-123456,290.87,0.6219,0.622,0.22,298.82,299.15,294.26,0.0,-123456,290.82,0.24960000000000002,0.25,0.24,298.87,299.15,294.26,0.0,-123456,290.82,0.0891,0.08900000000000001,0.42,290.82,291.03,300.09,292.82,299.32,299.09,290.82,1,0.313,0.0,-123456,0.9,0.1,1.43,0.33,1.1,-0.0,0.07,-123456,0.0,68.95,896.32,-123456,-123456,469,1,283.15,289.09,302.54,304.21,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.53,1,-123456,-123456,0.84,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10881,-123456,469,1210,-123456,619,1.0,1.0,-123456,3,1,-123456
55200.0,298.98,299.15,294.26,0.0,-123456,290.93,0.701,0.701,0.26,299.37,299.15,294.26,0.0,-123456,290.93,1.0,1.0,0.29,299.37,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.21,298.82,299.15,294.26,0.0,-123456,290.98,0.2484,0.248,0.29,298.93,299.15,294.26,0.0,-123456,291.04,0.053399999999999996,0.053,0.19,290.98,291.03,300.21,292.87,299.54,299.37,290.98,1,0.281,0.0,-123456,0.9,0.1,1.23,0.29,0.94,-0.0,0.016,-123456,0.0,68.95,2206.32,-123456,-123456,395,1,283.15,289.43,302.54,303.93,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.48100000000000004,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10595,-123456,395,1227,-123456,438,1.0,1.0,-123456,3,1,-123456
55500.0,298.98,299.15,294.26,0.0,-123456,291.09,0.3098,0.31,0.25,299.04,299.15,294.26,0.0,-123456,291.09,0.3454,0.345,0.47,299.09,299.15,294.26,0.0,-123456,291.15,0.4089,0.40700000000000003,0.38,298.93,299.15,294.26,0.0,-123456,291.15,0.2529,0.253,0.21,298.98,299.15,294.26,0.0,-123456,291.15,0.0478,0.048,0.28,291.15,291.03,300.26,292.9,299.32,299.04,291.15,1,0.389,0.0,-123456,0.9,0.1,1.57,0.36,1.22,-0.0,0.079,-123456,0.0,137.9,3516.33,-123456,-123456,473,1,283.15,289.37,302.59,304.32,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5529999999999999,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11026,-123456,473,1440,-123456,712,1.0,1.0,-123456,3,1,-123456
55800.0,299.04,299.15,294.26,0.0,-123456,290.76,0.2596,0.26,0.23,299.21,299.15,294.26,0.0,-123456,290.76,0.4078,0.408,0.32,299.26,299.15,294.26,0.0,-123456,290.87,0.4325,0.433,0.27,298.93,299.15,294.26,0.0,-123456,290.82,0.2306,0.231,0.23,299.04,299.15,294.26,0.0,-123456,290.82,0.05,0.05,0.26,290.87,291.03,300.37,292.96,299.54,299.26,290.87,1,0.382,0.0,-123456,0.9,0.1,1.35,0.31,1.04,-0.0,0.015,-123456,0.0,68.95,2826.85,-123456,-123456,381,1,283.15,289.32,302.54,303.98,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.526,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10499,-123456,381,1477,-123456,605,1.0,1.0,-123456,3,1,-123456
56100.0,299.04,299.15,294.26,0.0,-123456,291.26,0.3477,0.348,0.3,299.26,299.15,294.26,0.0,-123456,291.26,0.5897,0.59,0.42,299.32,299.15,294.26,0.0,-123456,291.37,0.6408,0.6409999999999999,0.31,298.93,299.15,294.26,0.0,-123456,291.32,0.2306,0.231,0.23,299.04,299.15,294.26,0.0,-123456,291.26,0.0634,0.063,0.3,291.32,291.03,300.43,292.98,299.54,299.26,291.32,1,0.363,0.0,-123456,0.9,0.1,1.56,0.36,1.21,0.0,0.048,-123456,0.0,68.95,1792.64,-123456,-123456,408,1,283.15,289.59,302.59,304.09,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5529999999999999,1,-123456,-123456,0.75,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10775,-123456,408,1491,-123456,711,1.0,1.0,-123456,3,1,-123456
56400.0,298.93,299.15,294.26,0.0,-123456,291.04,0.3143,0.314,0.28,299.21,299.15,294.26,0.0,-123456,291.04,1.0,1.0,0.41,299.37,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.31,298.93,299.15,294.26,0.0,-123456,291.09,0.2306,0.231,0.23,299.04,299.15,294.26,0.0,-123456,291.09,0.06,0.06,0.29,291.09,291.03,300.54,293.04,299.48,299.21,291.09,1,0.36,0.0,-123456,0.9,0.1,1.53,0.35,1.18,-0.0,0.062,-123456,0.0,68.95,2275.27,-123456,-123456,442,1,283.15,289.37,302.59,304.15,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5920000000000001,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10859,-123456,444,1402,-123456,884,1.0,1.0,-123456,3,1,-123456
56700.0,298.87,299.15,294.26,0.0,-123456,291.09,0.3143,0.314,0.29,298.87,299.15,294.26,0.0,-123456,291.09,0.41229999999999994,0.41200000000000003,0.51,299.15,299.15,294.26,0.0,-123456,291.15,0.42229999999999995,0.419,0.38,298.93,299.15,294.26,0.0,-123456,291.15,0.2306,0.231,0.23,299.04,299.15,294.26,0.0,-123456,291.15,0.06,0.06,0.3,291.15,291.03,300.65,292.64,299.43,299.04,291.15,1,0.426,0.0,-123456,0.9,0.1,1.66,0.37,1.29,0.0,0.11800000000000001,-123456,0.0,137.9,3585.28,-123456,-123456,537,1,283.15,289.21,302.59,304.48,-123456,-123456,283.15,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.629,1,-123456,-123456,0.99,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11351,-123456,537,1510,-123456,1118,1.0,1.0,-123456,3,1,-123456
57000.0,298.93,299.15,294.26,0.0,-123456,290.76,0.1471,0.147,0.18,298.87,299.15,294.26,0.0,-123456,290.76,0.3299,0.33,0.37,299.26,299.15,294.26,0.0,-123456,290.82,0.3589,0.359,0.3,298.93,299.15,294.26,0.0,-123456,290.82,0.0802,0.08,0.14,299.04,299.15,294.26,0.0,-123456,290.82,0.0857,0.086,0.48,290.76,291.03,300.71,292.63,299.43,298.98,290.76,1,0.36700000000000005,0.0,-123456,0.9,0.1,1.34,0.3,1.03,-0.0,0.08900000000000001,-123456,0.0,137.9,2895.8,-123456,-123456,511,1,283.15,288.98,302.54,304.32,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.633,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11056,-123456,511,1191,-123456,1153,1.0,1.0,-123456,3,1,-123456
57300.0,299.15,299.15,294.26,0.0,-123456,291.09,0.2016,0.20199999999999999,0.21,299.04,299.15,294.26,0.0,-123456,291.09,0.3856,0.386,0.42,299.37,299.15,294.26,0.0,-123456,291.15,0.41009999999999996,0.41,0.32,299.09,299.15,294.26,0.0,-123456,291.15,0.1391,0.139,0.18,299.04,299.15,294.26,0.0,-123456,291.09,0.0824,0.08199999999999999,0.38,291.15,291.03,300.82,292.67,299.59,299.21,291.15,1,0.371,0.0,-123456,0.9,0.1,1.48,0.34,1.15,-0.0,0.054000000000000006,-123456,0.0,68.95,1861.59,-123456,-123456,422,1,283.15,289.43,302.54,304.04,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.61,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10788,-123456,427,1431,-123456,1009,1.0,1.0,-123456,3,1,-123456
57600.0,299.21,299.15,294.26,0.0,-123456,290.82,0.20379999999999998,0.204,0.19,299.15,299.15,294.26,0.0,-123456,290.87,0.4459,0.446,0.34,299.48,299.15,294.26,0.0,-123456,290.93,0.5539000000000001,0.5539999999999999,0.26,299.21,299.15,294.26,0.0,-123456,290.87,0.1527,0.153,0.15,299.04,299.15,294.26,0.0,-123456,290.87,0.0824,0.08199999999999999,0.39,290.87,291.03,300.93,292.7,299.71,299.26,290.87,1,0.3,0.0,-123456,0.9,0.1,1.31,0.3,1.0,-0.0,0.032,-123456,0.0,68.95,1172.11,-123456,-123456,411,1,283.15,289.26,302.54,304.09,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.62,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10644,-123456,411,1217,-123456,1064,1.0,1.0,-123456,3,1,-123456
57900.0,299.26,299.15,294.26,0.0,-123456,291.09,0.18489999999999998,0.185,0.22,299.48,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.26,299.87,299.15,294.26,0.0,-123456,291.15,1.0,1.0,0.2,299.26,299.15,294.26,0.0,-123456,291.09,0.1705,0.17,0.16,299.09,299.15,294.26,0.0,-123456,291.21,0.0902,0.09,0.46,291.04,291.03,300.93,292.68,299.87,299.54,291.04,1,0.301,0.0,-123456,0.9,0.1,1.33,0.3,1.02,-0.01,0.031,-123456,0.0,0.0,1585.79,-123456,-123456,451,1,283.15,289.54,302.54,303.87,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.526,1,-123456,-123456,0.76,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10767,-123456,451,1189,-123456,572,1.0,1.0,-123456,3,1,-123456
58200.0,299.32,299.15,294.26,0.0,-123456,291.21,0.19829999999999998,0.198,0.19,299.26,299.15,294.26,0.0,-123456,291.21,0.3065,0.307,0.42,299.65,299.15,294.26,0.0,-123456,291.32,0.8426,0.843,0.33,299.26,299.15,294.26,0.0,-123456,291.26,0.15039999999999998,0.15,0.15,299.09,299.15,294.26,0.0,-123456,291.26,0.0857,0.086,0.41,291.26,291.03,300.87,292.61,299.76,299.43,291.26,1,0.369,0.0,-123456,0.9,0.1,1.5,0.34,1.16,-0.0,0.047,-123456,0.0,68.95,2826.85,-123456,-123456,415,1,283.15,289.54,302.59,304.09,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.62,1,-123456,-123456,0.75,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10792,-123456,415,1485,-123456,1063,1.0,1.0,-123456,3,1,-123456
58500.0,299.32,299.15,294.26,0.0,-123456,290.93,0.17489999999999997,0.175,0.17,299.37,299.15,294.26,0.0,-123456,290.93,0.3465,0.34700000000000003,0.29,299.59,299.15,294.26,0.0,-123456,291.04,0.3667,0.36700000000000005,0.32,299.26,299.15,294.26,0.0,-123456,290.98,0.15039999999999998,0.15,0.15,299.09,299.15,294.26,0.0,-123456,290.93,0.0857,0.086,0.42,290.98,291.03,300.82,292.54,299.76,299.43,290.98,1,0.355,0.0,-123456,0.9,0.1,1.35,0.31,1.04,-0.0,0.022000000000000002,-123456,0.0,68.95,1792.64,-123456,-123456,385,1,283.15,289.37,302.54,303.98,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.607,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10545,-123456,385,1391,-123456,985,1.0,1.0,-123456,3,1,-123456
58800.0,299.32,299.15,294.26,0.0,-123456,290.93,0.39890000000000003,0.402,0.26,299.37,299.15,294.26,0.0,-123456,290.93,0.5505,0.551,0.27,299.76,299.15,294.26,0.0,-123456,290.98,0.7077,0.708,0.2,299.26,299.15,294.26,0.0,-123456,290.98,0.284,0.284,0.23,299.15,299.15,294.26,0.0,-123456,290.98,0.0735,0.07400000000000001,0.28,290.98,291.03,300.76,292.48,299.76,299.43,290.98,1,0.272,0.0,-123456,0.9,0.1,1.24,0.28,0.95,-0.01,0.015,-123456,0.0,68.95,1103.16,-123456,-123456,381,1,283.15,289.43,302.54,303.98,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.583,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10531,-123456,381,1239,-123456,860,1.0,1.0,-123456,3,1,-123456
59100.0,299.37,299.15,294.26,0.0,-123456,291.32,1.0,1.0,0.23,299.59,299.15,294.26,0.0,-123456,291.43,1.0,1.0,0.25,300.09,299.15,294.26,0.0,-123456,291.59,1.0,1.0,0.19,299.26,299.15,294.26,0.0,-123456,291.59,0.6264,0.626,0.26,299.21,299.15,294.26,0.0,-123456,291.21,0.079,0.079,0.38,291.76,291.03,300.71,292.41,299.98,299.76,291.82,1,0.31,0.0,-123456,0.9,0.1,1.38,0.32,1.06,-0.01,0.038,-123456,0.0,0.0,2551.06,-123456,-123456,274,1,283.15,289.48,302.48,303.43,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.53,1,-123456,-123456,1.02,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6696,-123456,274,5405,-123456,657,1.0,1.0,-123456,3,1,-123456
59400.0,298.76,299.15,294.26,0.0,-123456,291.32,0.2418,0.242,0.35,299.21,299.15,294.26,0.0,-123456,291.32,0.7746,0.775,0.53,299.71,299.15,294.26,0.0,-123456,291.43,1.0,1.0,0.4,299.15,299.15,294.26,0.0,-123456,291.37,0.2395,0.24,0.26,299.21,299.15,294.26,0.0,-123456,291.37,0.079,0.079,0.38,291.37,291.03,300.65,292.34,299.65,299.32,291.37,1,0.46,0.0,-123456,0.9,0.1,1.94,0.44,1.5,0.0,0.134,-123456,0.0,137.9,4274.75,-123456,-123456,556,1,283.15,289.37,302.59,304.54,-123456,-123456,283.15,3447.38,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.633,1,-123456,-123456,1.03,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11566,-123456,556,1720,-123456,1119,1.0,1.0,-123456,3,1,-123456
59700.0,298.93,299.15,294.26,0.0,-123456,290.98,0.21050000000000002,0.21,0.24,298.93,299.15,294.26,0.0,-123456,290.98,0.2909,0.29100000000000004,0.39,299.32,299.15,294.26,0.0,-123456,291.09,0.4637,0.46399999999999997,0.39,299.09,299.15,294.26,0.0,-123456,291.04,0.284,0.284,0.22,299.15,299.15,294.26,0.0,-123456,291.04,0.1402,0.14,0.6,291.04,291.03,300.59,292.28,299.48,299.09,291.04,1,0.505,0.0,-123456,0.9,0.1,1.88,0.43,1.46,0.0,0.133,-123456,0.0,137.9,4757.38,-123456,-123456,562,1,283.15,289.09,302.54,304.48,-123456,-123456,283.15,3447.38,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.633,1,-123456,-123456,1.04,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11456,-123456,562,1848,-123456,1153,1.0,1.0,-123456,3,1,-123456
60000.0,299.04,299.15,294.26,0.0,-123456,290.87,0.24960000000000002,0.25,0.25,299.15,299.15,294.26,0.0,-123456,290.93,0.41229999999999994,0.41200000000000003,0.38,299.43,299.15,294.26,0.0,-123456,290.98,0.5439,0.544,0.43,299.04,299.15,294.26,0.0,-123456,290.93,0.2329,0.233,0.2,299.04,299.15,294.26,0.0,-123456,290.93,0.1213,0.121,0.53,290.98,291.03,300.54,292.21,299.59,299.32,290.98,1,0.475,0.0,-123456,0.9,0.1,1.81,0.41,1.4,0.0,0.099,-123456,0.0,137.9,4067.91,-123456,-123456,499,1,283.15,289.15,302.48,304.26,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.598,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11058,-123456,499,1771,-123456,945,1.0,1.0,-123456,3,1,-123456
60300.0,299.04,299.15,294.26,0.0,-123456,290.93,0.24960000000000002,0.25,0.23,299.15,299.15,294.26,0.0,-123456,290.93,0.3689,0.369,0.35,299.43,299.15,294.26,0.0,-123456,290.98,0.5605,0.561,0.39,299.04,299.15,294.26,0.0,-123456,290.98,0.2173,0.217,0.21,298.98,299.15,294.26,0.0,-123456,290.98,0.11800000000000001,0.11800000000000001,0.56,290.98,291.03,300.48,292.14,299.59,299.32,290.98,1,0.41200000000000003,0.0,-123456,0.9,0.1,1.73,0.39,1.34,0.0,0.099,-123456,0.0,137.9,3033.69,-123456,-123456,509,1,283.15,289.15,302.54,304.32,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.598,1,-123456,-123456,0.92,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11116,-123456,509,1499,-123456,933,1.0,1.0,-123456,3,1,-123456
60600.0,299.09,299.15,294.26,0.0,-123456,291.09,0.17379999999999998,0.174,0.18,299.15,299.15,294.26,0.0,-123456,291.09,0.1593,0.159,0.27,299.54,299.15,294.26,0.0,-123456,291.21,0.5763,0.5760000000000001,0.36,299.04,299.15,294.26,0.0,-123456,291.15,0.2173,0.217,0.21,298.98,299.15,294.26,0.0,-123456,291.15,0.19940000000000002,0.19699999999999998,0.88,291.15,291.03,300.43,292.08,299.59,299.32,291.15,1,0.439,0.0,-123456,0.9,0.1,1.91,0.44,1.48,0.01,0.106,-123456,0.0,68.95,2344.22,-123456,-123456,508,1,283.15,289.32,302.54,304.32,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.593,1,-123456,-123456,0.94,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11224,-123456,508,1724,-123456,860,1.0,1.0,-123456,3,1,-123456
