time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
60900.0,299.15,299.15,294.26,0.0,-123456,290.87,0.2061,0.20600000000000002,0.2,299.32,299.15,294.26,0.0,-123456,290.93,0.2607,0.261,0.27,299.59,299.15,294.26,0.0,-123456,290.98,0.9453,0.9490000000000001,0.27,299.04,299.15,294.26,0.0,-123456,290.93,0.2173,0.217,0.21,298.93,299.15,294.26,0.0,-123456,290.93,0.1705,0.17,0.74,290.93,291.03,300.43,292.05,299.59,299.37,290.98,1,0.377,0.0,-123456,0.9,0.1,1.7,0.38,1.32,0.0,0.09,-123456,0.0,68.95,1310.0,-123456,-123456,494,1,283.15,289.15,302.54,304.32,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.58,1,-123456,-123456,0.89,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11056,-123456,494,1435,-123456,837,1.0,1.0,-123456,3,1,-123456
61200.0,299.15,299.15,294.26,0.0,-123456,291.04,0.2061,0.20600000000000002,0.19,299.32,299.15,294.26,0.0,-123456,291.04,0.2429,0.243,0.24,299.82,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.3,299.04,299.15,294.26,0.0,-123456,291.09,0.2173,0.217,0.21,298.93,299.15,294.26,0.0,-123456,291.09,0.1705,0.17,0.79,291.09,291.03,300.37,291.98,299.65,299.43,291.09,1,0.39799999999999996,0.0,-123456,0.9,0.1,1.74,0.39,1.35,-0.0,0.08800000000000001,-123456,0.0,68.95,2551.06,-123456,-123456,485,1,283.15,289.26,302.54,304.21,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5660000000000001,1,-123456,-123456,0.88,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11085,-123456,485,1492,-123456,774,1.0,1.0,-123456,3,1,-123456
61500.0,299.15,299.15,294.26,0.0,-123456,290.76,0.2395,0.23600000000000002,0.22,299.37,299.15,294.26,0.0,-123456,290.76,0.44920000000000004,0.449,0.32,299.54,299.15,294.26,0.0,-123456,290.82,0.8617,0.862,0.44,299.04,299.15,294.26,0.0,-123456,290.82,0.1358,0.136,0.17,298.93,299.15,294.26,0.0,-123456,290.87,0.0,0.0,0.39,290.76,291.03,300.26,291.94,299.54,299.32,290.76,1,0.382,0.0,-123456,0.9,0.1,1.42,0.31,1.1,-0.01,0.08900000000000001,-123456,0.0,137.9,2275.27,-123456,-123456,514,1,283.15,288.98,302.54,304.37,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5660000000000001,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11077,-123456,514,1251,-123456,774,1.0,1.0,-123456,3,1,-123456
61800.0,299.15,299.15,294.26,0.0,-123456,291.04,0.22949999999999998,0.23,0.21,299.21,299.15,294.26,0.0,-123456,291.04,0.3432,0.34299999999999997,0.32,299.54,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.38,299.09,299.15,294.26,0.0,-123456,291.09,0.17600000000000002,0.17600000000000002,0.2,299.09,299.15,294.26,0.0,-123456,291.09,0.036699999999999997,0.037000000000000005,0.35,291.04,291.03,300.15,291.93,299.54,299.37,291.04,1,0.364,0.0,-123456,0.9,0.1,1.42,0.32,1.1,0.0,0.040999999999999995,-123456,0.0,137.9,3102.64,-123456,-123456,420,1,283.15,289.43,302.54,304.04,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.494,1,-123456,-123456,0.75,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10762,-123456,420,1386,-123456,501,1.0,1.0,-123456,3,1,-123456
62100.0,299.15,299.15,294.26,0.0,-123456,291.04,0.22949999999999998,0.23,0.22,299.21,299.15,294.26,0.0,-123456,291.04,0.37450000000000006,0.375,0.36,299.59,299.15,294.26,0.0,-123456,291.15,1.0,1.0,0.44,299.09,299.15,294.26,0.0,-123456,291.09,0.1883,0.188,0.19,299.15,299.15,294.26,0.0,-123456,291.09,0.0667,0.067,0.33,291.09,291.03,300.09,291.94,299.59,299.43,291.09,1,0.408,0.0,-123456,0.9,0.1,1.54,0.35,1.19,-0.0,0.038,-123456,0.0,137.9,4343.7,-123456,-123456,405,1,283.15,289.48,302.54,304.04,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.498,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10704,-123456,405,1557,-123456,516,1.0,1.0,-123456,3,1,-123456
62400.0,299.15,299.15,294.26,0.0,-123456,290.59,0.1158,0.11599999999999999,0.16,299.15,299.15,294.26,0.0,-123456,290.54,0.2909,0.29100000000000004,0.33,299.48,299.15,294.26,0.0,-123456,290.59,0.5305,0.531,0.37,299.15,299.15,294.26,0.0,-123456,290.65,0.03,0.03,0.14,299.15,299.15,294.26,0.0,-123456,290.76,0.0155,0.015,0.18,290.54,291.03,299.98,291.91,299.54,299.37,290.54,1,0.396,0.0,-123456,0.9,0.1,1.02,0.24,0.78,-0.0,0.022000000000000002,-123456,0.0,206.84,4412.65,-123456,-123456,419,1,283.15,288.98,302.54,304.09,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.502,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10578,-123456,419,1234,-123456,529,1.0,1.0,-123456,3,1,-123456
62700.0,299.26,299.15,294.26,0.0,-123456,290.76,0.1649,0.165,0.18,299.15,299.15,294.26,0.0,-123456,290.76,0.33759999999999996,0.33799999999999997,0.35,299.59,299.15,294.26,0.0,-123456,290.82,0.5505,0.551,0.43,299.32,299.15,294.26,0.0,-123456,290.82,0.11349999999999999,0.114,0.15,299.15,299.15,294.26,0.0,-123456,290.93,0.0433,0.043,0.25,290.82,291.03,299.93,291.94,299.54,299.43,290.82,1,0.386,0.0,-123456,0.9,0.1,1.32,0.3,1.02,-0.01,0.019,-123456,0.0,137.9,3378.43,-123456,-123456,402,1,283.15,289.32,302.59,303.98,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.441,1,-123456,-123456,0.7,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10582,-123456,402,1421,-123456,340,1.0,1.0,-123456,3,1,-123456
63000.0,299.32,299.15,294.26,0.0,-123456,291.21,0.1671,0.16699999999999998,0.16,299.15,299.15,294.26,0.0,-123456,291.32,0.34990000000000004,0.35,0.34,299.59,299.15,294.26,0.0,-123456,291.43,0.6119,0.612,0.4,299.37,299.15,294.26,0.0,-123456,291.21,0.10800000000000001,0.10800000000000001,0.11,299.21,299.15,294.26,0.0,-123456,291.04,0.0433,0.043,0.22,291.37,291.03,299.82,291.91,299.54,299.48,291.37,1,0.322,0.0,-123456,0.9,0.1,1.19,0.27,0.92,-0.0,0.036000000000000004,-123456,0.0,68.95,2688.96,-123456,-123456,420,1,283.15,289.71,302.54,303.76,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.431,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10561,-123456,420,1401,-123456,344,1.0,1.0,-123456,3,1,-123456
63300.0,299.32,299.15,294.26,0.0,-123456,290.87,0.0344,0.034,0.12,299.15,299.15,294.26,0.0,-123456,291.04,0.09570000000000001,0.096,0.21,299.59,299.15,294.26,0.0,-123456,291.21,0.37670000000000003,0.377,0.35,299.37,299.15,294.26,0.0,-123456,291.09,0.1336,0.134,0.13,299.21,299.15,294.26,0.0,-123456,291.09,0.17600000000000002,0.17600000000000002,0.55,291.26,291.03,299.71,291.89,299.54,299.48,291.26,1,0.353,0.0,-123456,0.9,0.1,1.37,0.31,1.06,-0.0,0.024,-123456,0.0,68.95,1654.74,-123456,-123456,236,1,283.15,289.59,302.54,303.76,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.436,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10206,-123456,236,2140,-123456,375,1.0,1.0,-123456,3,1,-123456
63600.0,299.43,299.15,294.26,0.0,-123456,290.82,0.0968,0.09699999999999999,0.11,299.43,299.15,294.26,0.0,-123456,290.76,0.20379999999999998,0.204,0.19,299.82,299.15,294.26,0.0,-123456,290.76,0.6665000000000001,0.667,0.23,299.32,299.15,294.26,0.0,-123456,290.82,0.128,0.128,0.12,299.09,299.15,294.26,0.0,-123456,290.82,0.11460000000000001,0.115,0.42,290.71,291.03,299.65,291.91,299.54,299.54,290.71,1,0.253,0.0,-123456,0.9,0.1,1.09,0.25,0.84,-0.01,0.0,-123456,0.0,68.95,965.27,-123456,-123456,416,1,283.15,289.26,302.54,303.87,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.391,1,-123456,-123456,0.67,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10492,-123456,392,1008,-123456,256,1.0,1.0,-123456,3,1,-123456
63900.0,299.37,299.15,294.26,0.0,-123456,291.54,0.11800000000000001,0.11800000000000001,0.11,299.43,299.15,294.26,0.0,-123456,291.59,0.1593,0.159,0.16,299.98,299.15,294.26,0.0,-123456,291.65,1.0,1.0,0.22,299.26,299.15,294.26,0.0,-123456,291.59,0.128,0.128,0.13,299.09,299.15,294.26,0.0,-123456,291.59,0.11800000000000001,0.11800000000000001,0.55,291.54,291.03,299.54,291.89,299.59,299.59,291.54,1,0.271,0.0,-123456,0.9,0.1,1.17,0.27,0.89,-0.01,0.053,-123456,0.0,68.95,1930.53,-123456,-123456,525,1,283.15,289.82,302.43,303.76,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.396,1,-123456,-123456,0.89,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10696,-123456,525,1038,-123456,315,1.0,1.0,-123456,3,1,-123456
64200.0,299.32,299.15,294.26,0.0,-123456,290.76,0.2954,0.295,0.18,299.43,299.15,294.26,0.0,-123456,290.82,0.30870000000000003,0.309,0.21,299.76,299.15,294.26,0.0,-123456,290.87,1.0,1.0,0.35,299.21,299.15,294.26,0.0,-123456,290.82,0.29760000000000003,0.298,0.2,299.04,299.15,294.26,0.0,-123456,290.82,0.053399999999999996,0.053,0.44,290.87,291.03,299.43,292.14,299.48,299.48,290.87,1,0.35100000000000003,0.0,-123456,0.9,0.1,1.39,0.31,1.07,-0.01,0.01,-123456,0.0,68.95,2757.9,-123456,-123456,347,1,283.15,289.32,302.59,303.98,-123456,-123456,283.15,1034.21,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.413,1,-123456,-123456,0.58,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10284,-123456,347,1466,-123456,305,1.0,1.0,-123456,3,1,-123456
64500.0,299.04,299.15,294.26,0.0,-123456,290.98,0.2173,0.217,0.19,299.32,299.15,294.26,0.0,-123456,290.98,0.2151,0.215,0.2,299.54,299.15,294.26,0.0,-123456,291.04,0.9453,0.945,0.43,298.98,299.15,294.26,0.0,-123456,291.04,0.21050000000000002,0.21,0.18,298.98,299.15,294.26,0.0,-123456,291.04,0.079,0.079,0.47,291.04,291.03,299.37,292.14,299.37,299.37,291.04,1,0.397,0.0,-123456,0.9,0.1,1.47,0.33,1.14,-0.0,0.037000000000000005,-123456,0.0,137.9,3998.96,-123456,-123456,414,1,283.15,289.43,302.54,304.09,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.42100000000000004,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10705,-123456,414,1487,-123456,323,1.0,1.0,-123456,3,1,-123456
64800.0,298.93,299.15,294.26,0.0,-123456,290.87,0.2306,0.231,0.22,299.26,299.15,294.26,0.0,-123456,290.93,0.2273,0.22699999999999998,0.22,299.43,299.15,294.26,0.0,-123456,290.98,0.7379000000000001,0.738,0.37,298.87,299.15,294.26,0.0,-123456,290.93,0.2273,0.22699999999999998,0.22,298.93,299.15,294.26,0.0,-123456,290.93,0.0824,0.08199999999999999,0.4,290.93,291.03,299.26,292.08,299.32,299.32,290.93,1,0.358,0.0,-123456,0.9,0.1,1.42,0.32,1.1,-0.0,0.019,-123456,0.0,68.95,3309.48,-123456,-123456,386,1,283.15,289.37,302.54,303.98,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.418,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10558,-123456,386,1449,-123456,318,1.0,1.0,-123456,3,1,-123456
65100.0,298.87,299.15,294.26,0.0,-123456,290.93,0.2306,0.231,0.22,299.21,299.15,294.26,0.0,-123456,290.93,0.43579999999999997,0.439,0.32,299.43,299.15,294.26,0.0,-123456,290.98,0.8873000000000001,0.887,0.38,298.82,299.15,294.26,0.0,-123456,290.98,0.16269999999999998,0.163,0.2,298.87,299.15,294.26,0.0,-123456,290.98,0.0,0.0,0.23,290.98,291.03,299.26,292.09,299.32,299.32,290.98,1,0.336,0.0,-123456,0.9,0.1,1.28,0.29,0.99,-0.01,0.018000000000000002,-123456,0.0,68.95,2275.27,-123456,-123456,386,1,283.15,289.43,302.54,303.98,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.40399999999999997,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10560,-123456,386,1377,-123456,290,1.0,1.0,-123456,3,1,-123456
65400.0,298.87,299.15,294.26,0.0,-123456,290.93,0.2306,0.231,0.22,298.93,299.15,294.26,0.0,-123456,290.93,0.33880000000000005,0.33899999999999997,0.35,299.43,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.41,298.82,299.15,294.26,0.0,-123456,290.98,0.18719999999999998,0.187,0.22,298.93,299.15,294.26,0.0,-123456,291.04,0.0378,0.038,0.28,290.98,291.03,299.26,292.09,299.21,299.21,290.93,1,0.371,0.0,-123456,0.9,0.1,1.41,0.32,1.09,-0.0,0.028999999999999998,-123456,0.0,137.9,3102.64,-123456,-123456,414,1,283.15,289.37,302.59,304.04,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.409,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10687,-123456,414,1386,-123456,294,1.0,1.0,-123456,3,1,-123456
65700.0,298.82,299.15,294.26,0.0,-123456,291.04,0.2306,0.231,0.22,298.82,299.15,294.26,0.0,-123456,291.09,0.3834,0.38299999999999995,0.37,299.43,299.15,294.26,0.0,-123456,291.21,1.0,1.0,0.43,298.82,299.15,294.26,0.0,-123456,291.15,0.2116,0.212,0.21,298.93,299.15,294.26,0.0,-123456,290.98,0.0378,0.038,0.2,291.15,291.03,299.26,292.09,299.15,299.15,291.21,1,0.387,0.0,-123456,0.9,0.1,1.43,0.32,1.1,-0.01,0.019,-123456,0.0,137.9,4343.7,-123456,-123456,301,1,283.15,289.59,302.54,303.87,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.391,1,-123456,-123456,0.67,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10432,-123456,301,1812,-123456,266,1.0,1.0,-123456,3,1,-123456
66000.0,298.82,299.15,294.26,0.0,-123456,290.98,0.1716,0.172,0.19,298.76,299.15,294.26,0.0,-123456,290.98,0.2585,0.259,0.34,299.15,299.15,294.26,0.0,-123456,291.09,0.5172,0.517,0.46,298.76,299.15,294.26,0.0,-123456,291.04,0.1638,0.16399999999999998,0.19,298.87,299.15,294.26,0.0,-123456,291.04,0.1057,0.106,0.4,291.04,291.03,299.26,292.09,298.98,298.93,291.04,1,0.42,0.0,-123456,0.9,0.1,1.51,0.34,1.17,-0.01,0.026000000000000002,-123456,0.0,137.9,4412.65,-123456,-123456,396,1,283.15,289.43,302.59,304.04,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.43,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10624,-123456,396,1644,-123456,332,1.0,1.0,-123456,3,1,-123456
66300.0,298.82,299.15,294.26,0.0,-123456,291.15,0.2016,0.20199999999999999,0.2,298.87,299.15,294.26,0.0,-123456,291.15,0.33880000000000005,0.337,0.33,299.21,299.15,294.26,0.0,-123456,291.21,0.6408,0.6409999999999999,0.47,298.76,299.15,294.26,0.0,-123456,291.21,0.17600000000000002,0.17600000000000002,0.2,298.82,299.15,294.26,0.0,-123456,291.15,0.0735,0.07400000000000001,0.3,291.15,291.03,299.26,292.09,299.09,299.09,291.15,1,0.425,0.0,-123456,0.9,0.1,1.51,0.34,1.17,-0.01,0.024,-123456,0.0,137.9,3378.43,-123456,-123456,396,1,283.15,289.65,302.48,303.87,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.382,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10636,-123456,396,1609,-123456,257,1.0,1.0,-123456,3,1,-123456
66600.0,298.82,299.15,294.26,0.0,-123456,290.87,0.2016,0.20199999999999999,0.19,298.82,299.15,294.26,0.0,-123456,290.93,0.3232,0.32299999999999995,0.31,299.21,299.15,294.26,0.0,-123456,290.98,0.884,0.884,0.42,298.71,299.15,294.26,0.0,-123456,290.93,0.1961,0.196,0.19,298.71,299.15,294.26,0.0,-123456,290.98,0.0735,0.07400000000000001,0.36,290.93,291.03,299.26,292.09,299.09,299.04,290.93,1,0.35200000000000004,0.0,-123456,0.9,0.1,1.41,0.32,1.09,-0.0,0.006999999999999999,-123456,0.0,68.95,2688.96,-123456,-123456,371,1,283.15,289.48,302.59,303.98,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.41700000000000004,1,-123456,-123456,0.62,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10460,-123456,371,1354,-123456,303,1.0,1.0,-123456,3,1,-123456
66900.0,298.76,299.15,294.26,0.0,-123456,290.87,0.2016,0.20199999999999999,0.19,298.76,299.15,294.26,0.0,-123456,290.93,0.2206,0.221,0.31,299.21,299.15,294.26,0.0,-123456,290.93,1.0,1.0,0.38,298.65,299.15,294.26,0.0,-123456,290.93,0.2173,0.217,0.2,298.65,299.15,294.26,0.0,-123456,290.98,0.0735,0.07400000000000001,0.36,290.93,291.03,299.26,292.09,299.04,298.98,290.93,1,0.35700000000000004,0.0,-123456,0.9,0.1,1.39,0.32,1.07,-0.0,0.006999999999999999,-123456,0.0,137.9,3171.59,-123456,-123456,386,1,283.15,289.48,302.54,303.93,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.39399999999999996,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10575,-123456,386,1351,-123456,274,1.0,1.0,-123456,3,1,-123456
67200.0,298.71,299.15,294.26,0.0,-123456,290.93,0.2016,0.20199999999999999,0.19,298.87,299.15,294.26,0.0,-123456,290.93,0.2829,0.28300000000000003,0.28,299.21,299.15,294.26,0.0,-123456,290.93,1.0,1.0,0.4,298.65,299.15,294.26,0.0,-123456,290.93,0.20379999999999998,0.204,0.19,298.65,299.15,294.26,0.0,-123456,291.04,0.0735,0.07400000000000001,0.36,290.87,291.03,299.26,292.09,299.04,298.98,290.87,1,0.37,0.0,-123456,0.9,0.1,1.42,0.32,1.1,-0.0,0.017,-123456,0.0,137.9,3998.96,-123456,-123456,437,1,283.15,289.48,302.54,303.93,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.376,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10627,-123456,437,1306,-123456,244,1.0,1.0,-123456,3,1,-123456
67500.0,298.65,299.15,294.26,0.0,-123456,290.82,0.2016,0.20199999999999999,0.19,298.82,299.15,294.26,0.0,-123456,290.87,0.2718,0.272,0.27,298.93,299.15,294.26,0.0,-123456,290.93,0.4692,0.469,0.43,298.54,299.15,294.26,0.0,-123456,290.87,0.20379999999999998,0.204,0.2,298.54,299.15,294.26,0.0,-123456,290.87,0.07,0.07,0.36,290.87,291.03,299.26,292.09,298.93,298.82,290.87,1,0.46,0.0,-123456,0.9,0.1,1.42,0.32,1.1,0.0,0.004,-123456,0.0,206.84,4481.59,-123456,-123456,345,1,283.15,289.43,302.54,303.98,-123456,-123456,283.15,1034.21,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.39899999999999997,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10197,-123456,345,1059,-123456,284,1.0,1.0,-123456,3,1,-123456
67800.0,298.65,299.15,294.26,0.0,-123456,290.71,0.0378,0.038,0.14,298.76,299.15,294.26,0.0,-123456,290.82,0.18489999999999998,0.185,0.25,299.04,299.15,294.26,0.0,-123456,290.93,0.5005,0.501,0.42,298.54,299.15,294.26,0.0,-123456,290.82,0.026699999999999998,0.027000000000000003,0.12,298.54,299.15,294.26,0.0,-123456,290.82,0.0,0.0,0.3,290.87,291.15,299.26,292.09,298.93,298.87,290.93,1,0.38,0.0,-123456,0.9,0.1,1.06,0.24,0.81,-0.0,0.0,-123456,0.0,206.84,3792.12,-123456,-123456,187,1,283.15,289.43,302.54,303.65,-123456,-123456,283.15,344.74,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.391,1,-123456,-123456,0.45,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6277,-123456,187,1111,-123456,278,1.0,1.0,-123456,3,1,-123456
68100.0,298.82,299.15,294.26,0.0,-123456,292.09,0.1202,0.12,0.12,298.82,299.15,294.26,0.0,-123456,291.98,0.2429,0.243,0.26,299.04,299.15,294.26,0.0,-123456,291.93,0.5752,0.575,0.41,298.82,299.15,294.26,0.0,-123456,292.04,0.0757,0.076,0.08,298.59,299.15,294.26,0.0,-123456,292.04,0.036699999999999997,0.037000000000000005,0.29,291.87,291.15,299.26,292.09,298.98,298.87,291.82,1,0.36200000000000004,0.0,-123456,0.9,0.1,1.14,0.26,0.87,-0.0,0.038,-123456,0.0,137.9,2757.9,-123456,-123456,509,1,283.15,290.48,302.15,303.32,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.35,1,-123456,-123456,0.84,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10845,-123456,509,1058,-123456,237,1.0,1.0,-123456,3,1,-123456
68400.0,298.82,299.15,294.26,0.0,-123456,290.43,0.1035,0.10400000000000001,0.1,298.82,299.15,294.26,0.0,-123456,290.26,0.2462,0.24600000000000002,0.24,299.04,299.15,294.26,0.0,-123456,290.32,0.5516,0.552,0.4,298.87,299.15,294.26,0.0,-123456,290.54,0.0667,0.067,0.07,298.59,299.15,294.26,0.0,-123456,290.76,0.036699999999999997,0.037000000000000005,0.2,290.32,291.15,299.26,292.09,298.98,298.87,290.32,1,0.336,0.0,-123456,0.9,0.1,1.01,0.23,0.76,-0.01,0.0,-123456,0.0,68.95,2068.43,-123456,-123456,271,1,283.15,289.21,302.48,303.59,-123456,-123456,283.15,344.74,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.306,1,-123456,-123456,0.34,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6369,-123456,271,1055,-123456,169,1.0,1.0,-123456,3,1,-123456
68700.0,298.87,299.15,294.26,0.0,-123456,290.87,0.0022,0.002,0.09,298.76,299.15,294.26,0.0,-123456,291.09,0.08460000000000001,0.081,0.16,299.04,299.15,294.26,0.0,-123456,291.26,0.41450000000000004,0.415,0.36,298.87,299.15,294.26,0.0,-123456,290.87,0.0155,0.015,0.05,298.65,299.15,294.26,0.0,-123456,290.87,0.036699999999999997,0.037000000000000005,0.19,291.21,291.15,299.04,292.01,298.93,298.87,291.21,1,0.261,0.0,-123456,0.9,0.1,0.78,0.19,0.59,-0.01,0.0,-123456,0.0,68.95,1034.21,-123456,-123456,285,1,283.15,289.65,302.59,303.21,-123456,-123456,283.15,689.48,36171.29,-123456,-123456,-123456,1,0,-123456,0,0,0.34299999999999997,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2432,-123456,285,1217,-123456,162,1.0,1.0,-123456,3,1,-123456
69000.0,298.98,299.15,294.26,0.0,-123456,291.65,0.0433,0.043,0.06,298.98,299.15,294.26,0.0,-123456,291.71,0.1391,0.139,0.11,299.37,299.15,294.26,0.0,-123456,291.87,0.8092,0.809,0.24,298.87,299.15,294.26,0.0,-123456,291.71,0.05,0.05,0.06,298.71,299.15,294.26,0.0,-123456,291.65,0.041100000000000005,0.040999999999999995,0.2,291.82,291.15,298.82,291.95,299.04,299.09,291.82,1,0.205,0.0,-123456,0.9,0.1,0.69,0.18,0.51,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,291.76,302.26,302.65,-123456,-123456,283.15,689.48,30607.22,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2873,-123456,283,1289,-123456,8,1.0,1.0,-123456,3,1,-123456
69300.0,299.04,299.15,294.26,0.0,-123456,291.76,0.0433,0.043,0.04,299.04,299.15,294.26,0.0,-123456,291.87,0.0924,0.092,0.09,299.37,299.15,294.26,0.0,-123456,292.04,0.9084,0.9079999999999999,0.31,298.87,299.15,294.26,0.0,-123456,291.82,0.0433,0.043,0.05,298.71,299.15,294.26,0.0,-123456,291.82,0.041100000000000005,0.040999999999999995,0.21,291.98,291.15,298.59,291.89,298.98,299.15,291.98,1,0.237,0.0,-123456,0.9,0.1,0.7,0.18,0.52,-0.01,0.0,-123456,0.0,68.95,1103.16,-123456,-123456,283,1,283.15,291.71,301.82,302.21,-123456,-123456,283.15,689.48,25043.15,-123456,-123456,-123456,1,0,-123456,0,0,0.244,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2847,-123456,283,1271,-123456,8,1.0,1.0,-123456,3,1,-123456
69600.0,299.04,299.15,294.26,0.0,-123456,291.76,0.0433,0.043,0.04,299.04,299.15,294.26,0.0,-123456,291.87,0.0,0.0,0.1,299.32,299.15,294.26,0.0,-123456,291.93,0.778,0.778,0.23,298.93,299.15,294.26,0.0,-123456,291.82,0.0433,0.043,0.05,298.76,299.15,294.26,0.0,-123456,291.82,0.041100000000000005,0.040999999999999995,0.2,291.93,291.15,298.37,291.81,298.93,299.15,291.93,1,0.175,0.0,-123456,0.9,0.1,0.57,0.15,0.41,-0.01,0.0,-123456,0.0,68.95,1172.11,-123456,-123456,283,1,283.15,291.59,302.32,302.71,-123456,-123456,283.15,689.48,19479.08,-123456,-123456,-123456,1,0,-123456,0,0,0.172,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2841,-123456,283,1227,-123456,8,1.0,1.0,-123456,3,1,-123456
69900.0,299.04,299.15,294.26,0.0,-123456,291.43,0.0433,0.043,0.04,299.15,299.15,294.26,0.0,-123456,291.48,0.0556,0.055999999999999994,0.07,299.32,299.15,294.26,0.0,-123456,291.59,0.17600000000000002,0.17600000000000002,0.16,298.93,299.15,294.26,0.0,-123456,291.48,0.0433,0.043,0.04,298.76,299.15,294.26,0.0,-123456,291.48,0.041100000000000005,0.040999999999999995,0.2,291.54,291.15,298.09,291.7,298.87,299.15,291.54,1,0.14,0.0,-123456,0.9,0.1,0.48,0.13,0.34,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,291.43,301.93,302.37,-123456,-123456,283.15,689.48,22817.52,-123456,-123456,-123456,1,0,-123456,0,0,0.235,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2748,-123456,283,1222,-123456,8,1.0,1.0,-123456,3,1,-123456
70200.0,299.04,299.15,294.26,0.0,-123456,290.37,0.0433,0.043,0.04,299.15,299.15,294.26,0.0,-123456,290.43,0.0489,0.049,0.05,299.43,299.15,294.26,0.0,-123456,290.71,0.2206,0.218,0.2,298.93,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.05,298.76,299.15,294.26,0.0,-123456,290.48,0.041100000000000005,0.040999999999999995,0.2,290.65,291.15,297.87,291.64,298.82,299.21,290.65,1,0.21100000000000002,0.0,-123456,0.9,0.1,0.53,0.14,0.38,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,281,1,283.15,290.04,302.65,302.98,-123456,-123456,283.15,689.48,28381.59,-123456,-123456,-123456,1,0,-123456,0,0,0.258,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2378,-123456,281,1254,-123456,8,1.0,1.0,-123456,3,1,-123456
70500.0,299.04,299.15,294.26,0.0,-123456,291.76,0.0433,0.043,0.04,299.15,299.15,294.26,0.0,-123456,291.82,0.0891,0.08900000000000001,0.06,299.48,299.15,294.26,0.0,-123456,291.87,0.35100000000000003,0.354,0.19,298.93,299.15,294.26,0.0,-123456,291.82,0.0433,0.043,0.05,298.76,299.15,294.26,0.0,-123456,291.82,0.041100000000000005,0.040999999999999995,0.2,291.87,291.15,297.65,291.58,298.82,299.21,291.87,1,0.192,0.0,-123456,0.9,0.1,0.56,0.15,0.4,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.76,302.09,302.48,-123456,-123456,283.15,689.48,33945.66,-123456,-123456,-123456,1,0,-123456,0,0,0.172,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3108,-123456,284,1228,-123456,8,1.0,1.0,-123456,3,1,-123456
70800.0,299.09,299.15,294.26,0.0,-123456,291.37,0.0433,0.043,0.04,299.15,299.15,294.26,0.0,-123456,291.43,0.0713,0.071,0.05,299.37,299.15,294.26,0.0,-123456,291.59,0.2685,0.26899999999999996,0.2,298.93,299.15,294.26,0.0,-123456,291.43,0.0433,0.043,0.05,298.76,299.15,294.26,0.0,-123456,291.43,0.041100000000000005,0.040999999999999995,0.2,291.54,291.15,297.43,291.52,298.71,299.15,291.54,1,0.155,0.0,-123456,0.9,0.1,0.53,0.14,0.38,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,291.37,299.87,300.32,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.271,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2582,-123456,283,1216,-123456,32,1.0,1.0,-123456,3,1,-123456
71100.0,299.04,299.15,294.26,0.0,-123456,290.04,0.0433,0.043,0.04,299.15,299.15,294.26,0.0,-123456,290.15,0.0735,0.07400000000000001,0.07,299.37,299.15,294.26,0.0,-123456,290.37,0.4548,0.455,0.23,298.93,299.15,294.26,0.0,-123456,290.09,0.0433,0.043,0.05,298.76,299.15,294.26,0.0,-123456,290.09,0.041100000000000005,0.040999999999999995,0.2,290.26,291.15,297.21,291.49,298.59,299.15,290.32,1,0.191,0.0,-123456,0.9,0.1,0.6,0.16,0.43,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,278,1,283.15,289.59,301.32,301.59,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2135,-123456,278,1259,-123456,8,1.0,1.0,-123456,3,1,-123456
71400.0,299.04,299.15,294.26,0.0,-123456,291.82,0.0433,0.043,0.04,299.15,299.15,294.26,0.0,-123456,291.82,0.03,0.03,0.07,299.32,299.15,294.26,0.0,-123456,291.59,0.2651,0.265,0.24,298.93,299.15,294.26,0.0,-123456,291.82,0.0433,0.043,0.05,298.76,299.15,294.26,0.0,-123456,291.82,0.041100000000000005,0.040999999999999995,0.2,291.65,291.15,296.93,291.43,298.54,299.15,291.59,1,0.214,0.0,-123456,0.9,0.1,0.57,0.15,0.41,-0.01,0.015,-123456,0.0,0.0,689.48,-123456,-123456,458,1,283.15,290.93,301.32,302.26,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.172,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10749,-123456,458,850,-123456,8,1.0,1.0,-123456,3,1,-123456
71700.0,299.04,299.15,294.26,0.0,-123456,291.43,0.0433,0.043,0.04,299.15,299.15,294.26,0.0,-123456,291.48,0.058899999999999994,0.059000000000000004,0.07,299.32,299.15,294.26,0.0,-123456,291.59,0.3232,0.32299999999999995,0.21,298.93,299.15,294.26,0.0,-123456,291.54,0.0433,0.043,0.05,298.76,299.15,294.26,0.0,-123456,291.48,0.041100000000000005,0.040999999999999995,0.2,291.54,291.15,296.71,291.43,298.48,299.15,291.54,1,0.19,0.0,-123456,0.9,0.1,0.57,0.15,0.41,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,291.87,298.32,299.04,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.7120000000000001,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2580,-123456,283,1195,-123456,1682,1.0,1.0,-123456,3,1,-123456
72000.0,299.04,305.37,288.71,0.0,-123456,293.93,0.0433,0.043,0.04,299.15,305.37,288.71,0.0,-123456,293.98,0.0489,0.049,0.05,299.37,305.37,288.71,0.0,-123456,294.26,0.3009,0.301,0.22,298.93,305.37,288.71,0.0,-123456,294.04,0.0433,0.043,0.05,298.76,305.37,288.71,0.0,-123456,293.98,0.041100000000000005,0.040999999999999995,0.2,294.21,291.15,296.48,291.43,298.43,299.15,294.21,1,0.19399999999999998,0.0,-123456,0.9,0.1,0.56,0.14,0.4,-0.01,0.409,-123456,0.0,0.0,0.0,-123456,-123456,5,1,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,1,0,-123456,0,1,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,69,-123456,8,0.0,0.0,-123456,3,1,-123456
72300.0,299.09,305.37,288.71,0.0,-123456,297.59,0.0,0.0,0.02,299.21,305.37,288.71,0.0,-123456,297.76,0.0,0.0,0.02,299.59,305.37,288.71,0.0,-123456,297.93,0.12689999999999999,0.127,0.11,298.93,305.37,288.71,0.0,-123456,297.71,0.0,0.0,0.02,298.87,305.37,288.71,0.0,-123456,297.65,0.0,0.0,0.09,298.04,291.15,296.43,291.43,297.48,298.04,298.04,0,0.0,0.0,-123456,0.9,0.1,0.12,0.05,0.0,-0.07,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
72600.0,299.21,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.37,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.71,0.0,0.0,0.01,298.93,291.15,296.37,291.42,296.37,293.71,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.02,0.0,0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
72900.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.32,291.39,296.59,294.15,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
73200.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.26,291.38,297.21,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
73500.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,299.04,291.15,296.26,291.41,297.26,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
73800.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,299.04,291.15,296.21,291.38,297.37,295.04,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
74100.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,299.04,291.15,296.15,291.37,297.37,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
74400.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,296.09,291.36,297.37,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
74700.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,296.09,291.37,297.48,295.04,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
75000.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,296.04,291.36,297.54,295.09,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
75300.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,295.98,291.35,297.59,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
75600.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.21,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,295.93,291.32,297.59,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
75900.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.21,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,295.65,291.27,297.71,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
76200.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.21,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,295.32,291.21,297.82,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
76500.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.37,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,295.04,291.18,297.98,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
76800.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,294.71,291.08,298.09,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
77100.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,294.37,290.94,298.26,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
77400.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,294.04,290.8,298.48,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
77700.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,293.71,290.66,298.65,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
78000.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,293.37,290.53,298.87,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
78300.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,293.04,290.35,299.09,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
78600.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.59,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.09,291.15,292.76,290.23,299.26,294.98,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
78900.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.43,290.04,299.43,295.04,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
79200.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.09,289.86,299.59,295.09,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
79500.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,289.85,299.76,295.09,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
79800.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,289.88,299.87,295.15,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
80100.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,289.91,299.93,295.15,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
80400.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,289.93,300.26,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
80700.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,289.97,300.32,295.04,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
