time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
81000.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,289.99,300.32,295.09,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
81300.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,290.02,300.48,295.04,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
81600.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,290.04,300.87,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
81900.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,290.08,301.04,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
82200.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.65,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,290.1,301.37,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
82500.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.65,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,290.13,301.65,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
82800.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.65,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,292.04,290.15,301.87,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
83100.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.65,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,291.98,290.16,302.09,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
83400.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.65,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,291.93,290.16,302.32,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
83700.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.65,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,291.93,290.21,302.37,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
84000.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.65,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,291.87,290.22,302.54,294.93,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
84300.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.59,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.01,299.04,291.15,291.82,290.22,302.71,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
84600.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.59,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.04,291.15,291.76,290.22,302.76,295.04,299.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
84900.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.59,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.09,291.15,291.71,290.22,302.87,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
85200.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.59,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.09,291.15,291.65,290.22,302.98,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
85500.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.59,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.09,291.15,291.59,290.23,303.09,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
85800.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.59,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.09,291.15,291.54,290.23,303.26,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
86100.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.54,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.09,291.15,291.48,290.23,303.43,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
86400.0,299.09,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.54,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.87,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.09,291.15,291.43,290.23,303.59,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.82,297.93,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
