time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
21900.0,297.09,300.33,293.12,0.0,-123456,297.09,0.0,0.0,0.0,296.87,300.18,293.09,0.0,-123456,297.04,0.0,0.0,0.0,296.93,300.19,293.12,0.0,-123456,297.15,0.0,0.0,0.0,296.98,300.15,293.12,0.0,-123456,297.15,0.0,0.0,0.0,297.15,300.08,293.09,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.54,290.33,306.26,294.32,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
22200.0,297.15,300.11,293.31,0.0,-123456,297.15,0.0,0.0,0.0,296.87,299.98,293.28,0.0,-123456,297.09,0.0,0.0,0.0,296.98,300.0,293.31,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.96,293.31,0.0,-123456,297.15,0.0,0.0,0.0,297.15,299.9,293.29,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,291.71,290.45,306.21,294.37,297.26,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
22500.0,297.21,299.92,293.49,0.0,-123456,297.21,0.0,0.0,0.0,296.87,299.82,293.47,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.83,293.49,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.8,293.49,0.0,-123456,297.15,0.0,0.0,0.0,297.15,299.75,293.47,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,291.82,290.54,306.43,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
22800.0,297.21,299.74,293.64,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.67,293.63,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.67,293.64,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.65,293.64,0.0,-123456,297.15,0.0,0.0,0.0,297.15,299.62,293.63,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,291.98,290.67,306.65,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
23100.0,297.26,299.6,293.78,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.54,293.77,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.54,293.78,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.53,293.79,0.0,-123456,297.15,0.0,0.0,0.0,297.21,299.5,293.77,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.09,290.75,306.87,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
23400.0,297.26,299.47,293.91,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.43,293.9,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.44,293.91,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.42,293.91,0.0,-123456,297.15,0.0,0.0,0.0,297.21,299.4,293.9,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.26,290.88,306.98,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,23,-123456,8,0.0,0,-123456,4,0,-123456
23700.0,297.32,299.37,294.02,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.34,294.01,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.34,294.02,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.34,294.02,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.32,294.01,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.43,291.02,307.15,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
24000.0,297.32,299.29,294.11,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.27,294.1,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.27,294.11,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.27,294.11,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.26,294.1,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.54,291.09,307.43,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
24300.0,297.37,299.22,294.17,0.0,-123456,297.37,0.0,0.0,0.0,296.93,299.21,294.17,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.22,294.17,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.21,294.18,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.21,294.17,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.71,291.23,307.65,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
24600.0,297.37,299.18,294.22,0.0,-123456,297.37,0.0,0.0,0.0,296.98,299.18,294.22,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.18,294.22,0.0,-123456,297.26,0.0,0.0,0.0,297.04,299.18,294.22,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.17,294.22,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.82,291.31,307.87,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
24900.0,297.43,299.16,294.25,0.0,-123456,297.43,0.0,0.0,0.0,296.98,299.16,294.25,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.16,294.25,0.0,-123456,297.32,0.0,0.0,0.0,297.04,299.16,294.25,0.0,-123456,297.26,0.0,0.0,0.0,297.26,299.15,294.25,0.0,-123456,297.32,0.0,0.0,0.01,297.37,291.15,292.98,291.44,308.09,294.32,297.37,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
25200.0,297.43,299.15,294.26,0.0,-123456,297.48,0.0,0.0,0.0,296.98,299.15,294.26,0.0,-123456,297.26,0.0,0.0,0.0,297.15,299.15,294.26,0.0,-123456,297.37,0.0,0.0,0.0,297.09,299.15,294.26,0.0,-123456,297.32,0.0,0.0,0.0,297.26,299.15,294.26,0.0,-123456,297.43,0.0,0.0,0.02,297.43,291.15,293.09,291.52,307.26,294.54,297.43,1,0.1,0.0,-123456,0.9,0.0,0.03,0.0,0.03,0.0,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,5,1,283.15,293.15,293.15,293.15,-123456,-123456,283.15,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.84,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,800,-123456,8,0.9390000000000001,1,-123456,3,1,-123456
25500.0,297.54,299.15,294.26,0.0,-123456,294.76,0.09570000000000001,0.096,0.05,297.09,299.15,294.26,0.0,-123456,294.76,0.0857,0.086,0.06,297.21,299.15,294.26,0.0,-123456,294.37,0.07,0.07,0.05,297.21,299.15,294.26,0.0,-123456,294.65,0.0902,0.09,0.05,297.32,299.15,294.26,0.0,-123456,294.04,0.052199999999999996,0.052000000000000005,0.33,293.54,291.15,293.32,291.61,296.26,297.26,293.48,1,0.152,0.0,-123456,0.9,0.1,0.58,0.14,0.43,-0.01,0.023,-123456,0.0,0.0,1723.69,-123456,-123456,474,1,283.15,291.71,296.43,297.65,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10387,-123456,474,526,-123456,8,1.0,1,-123456,3,1,-123456
25800.0,297.32,299.15,294.26,0.0,-123456,289.65,0.042199999999999994,0.042,0.04,296.98,299.15,294.26,0.0,-123456,289.65,0.05,0.05,0.05,297.09,299.15,294.26,0.0,-123456,289.71,0.042199999999999994,0.042,0.03,297.09,299.15,294.26,0.0,-123456,289.71,0.036699999999999997,0.037000000000000005,0.04,297.15,299.15,294.26,0.0,-123456,289.71,0.052199999999999996,0.052000000000000005,0.25,289.71,291.15,293.48,291.64,296.04,297.15,289.71,1,0.152,0.0,-123456,0.9,0.1,0.41,0.11,0.29,-0.01,0.0,-123456,0.0,68.95,1723.69,-123456,-123456,283,1,283.15,289.98,297.26,297.54,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1964,-123456,283,1207,-123456,8,1.0,1,-123456,3,1,-123456
26100.0,297.32,299.15,294.26,0.0,-123456,289.98,0.042199999999999994,0.042,0.04,296.93,299.15,294.26,0.0,-123456,289.98,0.05,0.05,0.05,296.98,299.15,294.26,0.0,-123456,290.04,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.04,0.036699999999999997,0.037000000000000005,0.04,297.04,299.15,294.26,0.0,-123456,290.04,0.052199999999999996,0.052000000000000005,0.26,290.04,291.15,293.65,291.68,296.09,297.15,290.04,1,0.185,0.0,-123456,0.9,0.1,0.42,0.12,0.29,-0.01,0.0,-123456,0.037000000000000005,0.0,689.48,-123456,-123456,284,1,283.15,290.98,297.15,297.43,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2172,-123456,284,1210,-123456,8,1.0,1,-123456,3,1,-123456
26400.0,297.26,299.15,294.26,0.0,-123456,290.15,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.15,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.21,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.21,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.21,0.052199999999999996,0.052000000000000005,0.25,290.21,291.15,293.87,291.76,296.26,297.26,290.21,1,0.142,0.0,-123456,0.9,0.1,0.41,0.11,0.29,-0.01,0.0,-123456,0.19699999999999998,68.95,689.48,-123456,-123456,284,1,283.15,291.26,297.21,297.48,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2258,-123456,284,1178,-123456,8,1.0,1,-123456,3,1,-123456
26700.0,297.26,299.15,294.26,0.0,-123456,290.21,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.21,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.26,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.26,0.052199999999999996,0.052000000000000005,0.26,290.26,291.15,294.04,291.79,296.37,297.26,290.26,1,0.191,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,0.345,0.0,689.48,-123456,-123456,284,1,283.15,291.37,297.32,297.59,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2289,-123456,284,1195,-123456,8,1.0,1,-123456,3,1,-123456
27000.0,297.26,299.15,294.26,0.0,-123456,290.21,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.26,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.32,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.26,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.26,0.052199999999999996,0.052000000000000005,0.26,290.26,291.15,294.21,291.82,296.43,297.26,290.26,1,0.18,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,0.49,0.0,689.48,-123456,-123456,284,1,283.15,291.43,297.48,297.71,-123456,-123456,283.15,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2316,-123456,284,1213,-123456,8,1.0,1,-123456,3,1,-123456
27300.0,297.26,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.04,296.82,299.15,294.26,0.0,-123456,290.26,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.32,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.32,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.32,0.052199999999999996,0.052000000000000005,0.26,290.32,291.15,294.37,291.7,296.48,297.26,290.32,1,0.15,0.0,-123456,0.9,0.1,0.41,0.1,0.3,-0.01,0.0,-123456,0.627,68.95,689.48,-123456,-123456,284,1,283.15,291.43,297.59,297.87,-123456,-123456,283.15,689.48,27268.78,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2346,-123456,284,1183,-123456,8,1.0,1,-123456,3,1,-123456
27600.0,297.26,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.04,296.82,299.15,294.26,0.0,-123456,290.26,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.37,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.32,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.32,0.052199999999999996,0.052000000000000005,0.26,290.32,291.15,294.59,291.75,296.54,297.26,290.32,1,0.19899999999999998,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,0.763,0.0,689.48,-123456,-123456,284,1,283.15,291.48,297.76,298.04,-123456,-123456,283.15,689.48,21704.7,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2373,-123456,284,1205,-123456,8,1.0,1,-123456,3,1,-123456
27900.0,297.32,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.04,296.82,299.15,294.26,0.0,-123456,290.32,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.37,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.32,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.32,0.052199999999999996,0.052000000000000005,0.25,290.32,291.15,294.76,291.77,296.54,297.26,290.32,1,0.17600000000000002,0.0,-123456,0.9,0.1,0.42,0.11,0.3,-0.01,0.0,-123456,0.9,0.0,689.48,-123456,-123456,284,1,283.15,291.48,297.93,298.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2375,-123456,284,1203,-123456,8,1.0,1,-123456,3,1,-123456
28200.0,297.32,299.15,294.26,0.0,-123456,290.32,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.32,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.37,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.37,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.052199999999999996,0.052000000000000005,0.25,290.37,291.15,294.93,291.77,296.54,297.26,290.37,1,0.146,0.0,-123456,0.9,0.1,0.41,0.11,0.29,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.54,298.09,298.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2389,-123456,284,1189,-123456,8,1.0,1,-123456,3,1,-123456
28500.0,297.32,299.15,294.26,0.0,-123456,290.32,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.32,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.43,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.37,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.052199999999999996,0.052000000000000005,0.26,290.37,291.15,295.15,291.83,296.65,297.26,290.37,1,0.195,0.0,-123456,0.9,0.1,0.42,0.11,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.54,298.26,298.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2404,-123456,284,1222,-123456,8,1.0,1,-123456,3,1,-123456
28800.0,297.37,299.15,294.26,0.0,-123456,290.32,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.37,0.05,0.05,0.05,296.93,299.15,294.26,0.0,-123456,290.43,0.042199999999999994,0.042,0.03,297.04,299.15,294.26,0.0,-123456,290.43,0.036699999999999997,0.037000000000000005,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.052199999999999996,0.052000000000000005,0.25,290.37,291.15,295.32,291.84,296.76,297.26,290.43,1,0.171,0.0,-123456,0.9,0.1,0.41,0.09,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.59,298.48,298.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2434,-123456,284,1192,-123456,8,1.0,1,-123456,3,1,-123456
29100.0,297.43,299.15,294.26,0.0,-123456,295.54,0.1124,0.11199999999999999,0.05,296.98,299.15,294.26,0.0,-123456,295.48,0.0968,0.09699999999999999,0.05,297.04,299.15,294.26,0.0,-123456,295.48,0.1091,0.109,0.04,297.09,299.15,294.26,0.0,-123456,295.48,0.09910000000000001,0.099,0.05,297.04,299.15,294.26,0.0,-123456,295.54,0.0857,0.086,0.2,295.59,291.15,295.48,291.89,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,285,-123456,282.98,290.26,298.65,298.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1612,-123456,288,1611,-123456,8,1.0,1,-123456,3,1,-123456
29400.0,297.59,299.15,294.26,0.0,-123456,295.54,0.1124,0.11199999999999999,0.05,297.15,299.15,294.26,0.0,-123456,295.48,0.0968,0.09699999999999999,0.05,297.15,299.15,294.26,0.0,-123456,295.48,0.1091,0.109,0.04,297.21,299.15,294.26,0.0,-123456,295.48,0.09910000000000001,0.099,0.05,297.21,299.15,294.26,0.0,-123456,295.59,0.0857,0.086,0.2,-123456.0,-123456.0,295.59,291.89,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,288,-123456,282.87,287.98,298.48,298.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2527,-123456,288,-473,-123456,8,1.0,1,-123456,3,1,-123456
29700.0,297.71,299.15,294.26,0.0,-123456,295.59,0.11800000000000001,0.11800000000000001,0.06,297.26,299.15,294.26,0.0,-123456,295.59,0.0968,0.09699999999999999,0.05,297.32,299.15,294.26,0.0,-123456,295.48,0.11800000000000001,0.11800000000000001,0.04,297.32,299.15,294.26,0.0,-123456,295.54,0.10460000000000001,0.105,0.05,297.37,299.15,294.26,0.0,-123456,295.65,0.0902,0.09,0.21,-123456.0,-123456.0,295.76,291.95,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,285,-123456,282.82,287.26,298.21,298.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,678,-123456,285,1187,-123456,8,1.0,1,-123456,3,1,-123456
30000.0,297.82,299.15,294.26,0.0,-123456,295.71,0.13019999999999998,0.13,0.06,297.37,299.15,294.26,0.0,-123456,295.71,0.10800000000000001,0.10800000000000001,0.05,297.43,299.15,294.26,0.0,-123456,295.65,0.1247,0.125,0.05,297.43,299.15,294.26,0.0,-123456,295.65,0.11460000000000001,0.115,0.06,297.48,299.15,294.26,0.0,-123456,295.82,0.0968,0.09699999999999999,0.23,-123456.0,-123456.0,295.87,291.95,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,284,-123456,282.82,286.93,297.98,298.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,616,-123456,284,1152,-123456,8,1.0,1,-123456,3,1,-123456
30300.0,297.93,299.15,294.26,0.0,-123456,295.87,0.13019999999999998,0.13,0.06,297.54,299.15,294.26,0.0,-123456,295.87,0.10800000000000001,0.10800000000000001,0.05,297.54,299.15,294.26,0.0,-123456,295.82,0.1247,0.125,0.05,297.54,299.15,294.26,0.0,-123456,295.82,0.11460000000000001,0.115,0.06,297.59,299.15,294.26,0.0,-123456,295.93,0.0968,0.09699999999999999,0.23,-123456.0,-123456.0,296.04,291.98,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,288,-123456,282.82,286.82,297.82,297.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2040,-123456,288,10,-123456,8,1.0,1,-123456,3,1,-123456
30600.0,298.09,299.15,294.26,0.0,-123456,295.93,0.13019999999999998,0.13,0.06,297.65,299.15,294.26,0.0,-123456,295.93,0.10800000000000001,0.10800000000000001,0.05,297.65,299.15,294.26,0.0,-123456,295.87,0.1247,0.125,0.05,297.65,299.15,294.26,0.0,-123456,295.87,0.11460000000000001,0.115,0.06,297.71,299.15,294.26,0.0,-123456,295.98,0.1013,0.10099999999999999,0.24,295.98,-123456.0,296.15,291.93,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,285,-123456,282.82,286.82,297.82,297.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1599,-123456,285,161,-123456,8,1.0,1,-123456,3,1,-123456
30900.0,298.15,299.15,294.26,0.0,-123456,290.98,0.1369,0.13699999999999998,0.05,297.71,299.15,294.26,0.0,-123456,290.93,0.11460000000000001,0.115,0.05,297.76,299.15,294.26,0.0,-123456,290.93,0.1313,0.131,0.04,297.76,299.15,294.26,0.0,-123456,290.76,0.1213,0.121,0.05,297.76,299.15,294.26,0.0,-123456,290.71,0.1013,0.10099999999999999,0.24,289.93,291.15,296.32,291.96,297.32,297.82,289.87,1,0.1,0.54,-123456,0.55,0.32,0.41,0.13,0.31,0.02,0.0,-123456,0.7020000000000001,0.0,1723.69,-123456,-123456,284,1,282.93,286.93,297.76,297.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,934,-123456,284,1226,-123456,8,1.0,1,-123456,3,1,-123456
31200.0,298.15,299.15,294.26,0.0,-123456,290.48,0.0344,0.034,0.04,297.71,299.15,294.26,0.0,-123456,290.54,0.0311,0.031,0.03,297.71,299.15,294.26,0.0,-123456,290.59,0.0489,0.049,0.03,297.76,299.15,294.26,0.0,-123456,290.54,0.0311,0.031,0.03,297.76,299.15,294.26,0.0,-123456,290.48,0.036699999999999997,0.037000000000000005,0.19,290.48,291.15,296.43,291.91,297.65,298.04,290.48,1,0.17300000000000001,1.0,-123456,0.9,0.1,0.32,0.08,0.23,-0.01,0.0,-123456,0.866,68.95,1723.69,-123456,-123456,284,1,283.09,291.37,298.15,298.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2337,-123456,284,1192,-123456,8,1.0,1,-123456,3,1,-123456
31500.0,298.26,299.15,294.26,0.0,-123456,290.04,0.0344,0.034,0.03,297.82,299.15,294.26,0.0,-123456,290.04,0.0311,0.031,0.03,297.76,299.15,294.26,0.0,-123456,290.09,0.0489,0.049,0.04,297.93,299.15,294.26,0.0,-123456,290.09,0.0311,0.031,0.03,297.82,299.15,294.26,0.0,-123456,290.04,0.036699999999999997,0.037000000000000005,0.18,290.09,291.15,296.59,291.94,297.71,298.15,290.09,1,0.172,0.44,-123456,0.9,0.1,0.32,0.08,0.23,-0.01,0.0,-123456,1.0,0.0,1034.21,-123456,-123456,284,1,283.09,291.48,298.76,298.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2404,-123456,284,1174,-123456,8,1.0,1,-123456,3,1,-123456
31800.0,298.37,299.15,294.26,0.0,-123456,290.04,0.0344,0.034,0.03,297.93,299.15,294.26,0.0,-123456,290.04,0.0344,0.034,0.04,297.87,299.15,294.26,0.0,-123456,290.15,0.0489,0.049,0.04,297.98,299.15,294.26,0.0,-123456,290.09,0.0311,0.031,0.03,297.93,299.15,294.26,0.0,-123456,290.09,0.036699999999999997,0.037000000000000005,0.18,290.09,291.15,296.71,291.89,297.82,298.26,290.09,1,0.134,0.0,-123456,0.9,0.1,0.32,0.08,0.23,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.48,299.21,299.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2433,-123456,284,1193,-123456,8,1.0,1,-123456,3,1,-123456
32100.0,298.54,299.15,294.26,0.0,-123456,290.09,0.0344,0.034,0.03,298.04,299.15,294.26,0.0,-123456,290.09,0.0344,0.034,0.04,297.93,299.15,294.26,0.0,-123456,290.21,0.0489,0.049,0.04,298.09,299.15,294.26,0.0,-123456,290.15,0.0311,0.031,0.03,298.04,299.15,294.26,0.0,-123456,290.15,0.036699999999999997,0.037000000000000005,0.18,290.15,291.15,296.87,291.92,297.93,298.37,290.15,1,0.17,0.0,-123456,0.9,0.1,0.32,0.09,0.23,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.48,299.54,299.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2491,-123456,284,1184,-123456,8,1.0,1,-123456,3,1,-123456
32400.0,298.59,299.15,294.26,0.0,-123456,290.15,0.0344,0.034,0.04,298.15,299.15,294.26,0.0,-123456,290.21,0.0344,0.034,0.04,298.04,299.15,294.26,0.0,-123456,290.26,0.0489,0.049,0.04,298.21,299.15,294.26,0.0,-123456,290.21,0.0311,0.031,0.03,298.09,299.15,294.26,0.0,-123456,290.21,0.036699999999999997,0.037000000000000005,0.19,290.21,291.15,297.04,291.92,298.04,298.48,290.21,1,0.153,0.0,-123456,0.9,0.1,0.33,0.09,0.23,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.59,299.82,300.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2521,-123456,284,1203,-123456,8,1.0,1,-123456,3,1,-123456
32700.0,298.65,299.15,294.26,0.0,-123456,290.37,0.04,0.04,0.05,298.21,299.15,294.26,0.0,-123456,290.43,0.0344,0.034,0.04,298.09,299.15,294.26,0.0,-123456,290.48,0.0489,0.049,0.04,298.26,299.15,294.26,0.0,-123456,290.43,0.0311,0.031,0.03,298.21,299.15,294.26,0.0,-123456,290.43,0.036699999999999997,0.037000000000000005,0.18,290.43,291.15,297.15,291.96,298.09,298.54,290.43,1,0.162,0.0,-123456,0.9,0.1,0.33,0.1,0.23,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.71,300.04,300.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2594,-123456,284,1179,-123456,8,1.0,1,-123456,3,1,-123456
33000.0,298.76,299.15,294.26,0.0,-123456,290.43,0.0489,0.049,0.05,298.32,299.15,294.26,0.0,-123456,290.48,0.0344,0.034,0.04,298.15,299.15,294.26,0.0,-123456,290.54,0.0489,0.049,0.04,298.32,299.15,294.26,0.0,-123456,290.48,0.0311,0.031,0.03,298.26,299.15,294.26,0.0,-123456,290.48,0.036699999999999997,0.037000000000000005,0.19,290.48,291.15,297.32,292.03,298.21,298.59,290.48,1,0.192,0.0,-123456,0.9,0.1,0.34,0.1,0.23,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.82,300.26,300.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2639,-123456,284,1183,-123456,8,1.0,1,-123456,3,1,-123456
33300.0,298.82,299.15,294.26,0.0,-123456,290.54,0.0489,0.049,0.05,298.37,299.15,294.26,0.0,-123456,290.54,0.0344,0.034,0.04,298.21,299.15,294.26,0.0,-123456,290.59,0.0489,0.049,0.04,298.37,299.15,294.26,0.0,-123456,290.59,0.0311,0.031,0.03,298.26,299.15,294.26,0.0,-123456,290.59,0.036699999999999997,0.037000000000000005,0.18,290.59,291.03,297.43,292.09,298.26,298.65,290.59,1,0.122,0.0,-123456,0.9,0.1,0.33,0.1,0.22,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.87,300.48,300.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2668,-123456,284,1201,-123456,8,1.0,1,-123456,3,1,-123456
33600.0,298.76,299.15,294.26,0.0,-123456,291.65,0.079,0.079,0.1,298.32,299.15,294.26,0.0,-123456,291.71,0.041100000000000005,0.040999999999999995,0.09,298.21,299.15,294.26,0.0,-123456,291.76,0.0689,0.069,0.06,298.32,299.15,294.26,0.0,-123456,291.71,0.041100000000000005,0.040999999999999995,0.09,298.32,299.15,294.26,0.0,-123456,291.65,0.036699999999999997,0.037000000000000005,0.19,291.76,291.03,297.59,292.2,298.32,298.65,291.76,1,0.198,0.0,-123456,0.9,0.1,0.47,0.13,0.34,-0.01,0.0,-123456,0.919,0.0,689.48,-123456,-123456,284,1,283.15,292.65,300.71,301.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2933,-123456,284,1232,-123456,8,1.0,1,-123456,3,1,-123456
33900.0,298.76,299.15,294.26,0.0,-123456,291.76,0.11460000000000001,0.115,0.11,298.37,299.15,294.26,0.0,-123456,291.76,0.0667,0.067,0.07,298.26,299.15,294.26,0.0,-123456,291.82,0.0689,0.069,0.05,298.32,299.15,294.26,0.0,-123456,291.82,0.0634,0.063,0.07,298.32,299.15,294.26,0.0,-123456,291.82,0.036699999999999997,0.037000000000000005,0.18,291.82,291.03,297.71,292.24,298.37,298.65,291.82,1,0.187,0.0,-123456,0.9,0.1,0.47,0.13,0.34,-0.01,0.0,-123456,0.797,0.0,689.48,-123456,-123456,284,1,283.15,292.98,300.98,301.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3049,-123456,284,1214,-123456,8,1.0,1,-123456,3,1,-123456
34200.0,298.82,299.15,294.26,0.0,-123456,291.82,0.11460000000000001,0.115,0.11,298.43,299.15,294.26,0.0,-123456,291.82,0.0667,0.067,0.07,298.26,299.15,294.26,0.0,-123456,291.87,0.0689,0.069,0.05,298.37,299.15,294.26,0.0,-123456,291.87,0.0634,0.063,0.06,298.37,299.15,294.26,0.0,-123456,291.87,0.036699999999999997,0.037000000000000005,0.18,291.87,291.03,297.87,292.35,298.48,298.71,291.87,1,0.177,0.0,-123456,0.9,0.1,0.47,0.13,0.33,-0.01,0.0,-123456,0.6629999999999999,0.0,689.48,-123456,-123456,284,1,283.15,293.09,301.21,301.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3105,-123456,284,1202,-123456,8,1.0,1,-123456,3,1,-123456
34500.0,298.82,299.15,294.26,0.0,-123456,292.26,0.11800000000000001,0.11800000000000001,0.12,298.43,299.15,294.26,0.0,-123456,292.26,0.0623,0.062,0.08,298.32,299.15,294.26,0.0,-123456,292.37,0.0689,0.069,0.05,298.37,299.15,294.26,0.0,-123456,292.32,0.0567,0.057,0.08,298.37,299.15,294.26,0.0,-123456,292.26,0.036699999999999997,0.037000000000000005,0.19,292.32,291.03,297.98,292.41,298.48,298.71,292.32,1,0.20600000000000002,0.0,-123456,0.9,0.1,0.5,0.13,0.35,-0.01,0.0,-123456,0.469,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.48,301.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3225,-123456,284,1195,-123456,8,1.0,1,-123456,3,1,-123456
34800.0,298.87,299.15,294.26,0.0,-123456,292.26,0.1438,0.14400000000000002,0.14,298.48,299.15,294.26,0.0,-123456,292.32,0.079,0.079,0.08,298.37,299.15,294.26,0.0,-123456,292.37,0.0689,0.069,0.05,298.37,299.15,294.26,0.0,-123456,292.32,0.079,0.079,0.08,298.37,299.15,294.26,0.0,-123456,292.32,0.036699999999999997,0.037000000000000005,0.18,292.37,291.03,298.15,292.5,298.59,298.71,292.37,1,0.196,0.0,-123456,0.9,0.1,0.53,0.14,0.38,-0.01,0.0,-123456,0.256,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.71,302.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3284,-123456,284,1215,-123456,8,1.0,1,-123456,3,1,-123456
35100.0,298.87,299.15,294.26,0.0,-123456,292.32,0.1438,0.14400000000000002,0.13,298.54,299.15,294.26,0.0,-123456,292.32,0.079,0.079,0.08,298.37,299.15,294.26,0.0,-123456,292.43,0.0689,0.069,0.05,298.43,299.15,294.26,0.0,-123456,292.37,0.079,0.079,0.08,298.43,299.15,294.26,0.0,-123456,292.37,0.036699999999999997,0.037000000000000005,0.18,292.37,291.03,298.32,292.62,298.65,298.76,292.37,1,0.139,0.0,-123456,0.9,0.1,0.52,0.14,0.37,-0.01,0.0,-123456,0.036000000000000004,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.87,302.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3313,-123456,284,1194,-123456,8,1.0,1,-123456,3,1,-123456
35400.0,298.93,299.15,294.26,0.0,-123456,292.48,0.1438,0.14400000000000002,0.14,298.59,299.15,294.26,0.0,-123456,292.54,0.0724,0.07200000000000001,0.08,298.43,299.15,294.26,0.0,-123456,292.59,0.0689,0.069,0.05,298.48,299.15,294.26,0.0,-123456,292.54,0.079,0.079,0.08,298.43,299.15,294.26,0.0,-123456,292.54,0.036699999999999997,0.037000000000000005,0.19,292.54,291.03,298.43,292.67,298.71,298.82,292.54,1,0.16899999999999998,0.0,-123456,0.9,0.1,0.53,0.14,0.38,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,284,1,283.15,293.15,302.04,302.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3370,-123456,284,1186,-123456,8,1.0,1,-123456,3,1,-123456
35700.0,298.98,299.15,294.26,0.0,-123456,292.54,0.1471,0.147,0.14,298.59,299.15,294.26,0.0,-123456,292.54,0.09570000000000001,0.096,0.1,298.43,299.15,294.26,0.0,-123456,292.65,0.0689,0.069,0.05,298.48,299.15,294.26,0.0,-123456,292.59,0.079,0.079,0.08,298.48,299.15,294.26,0.0,-123456,292.59,0.036699999999999997,0.037000000000000005,0.19,292.59,291.03,298.59,292.77,298.76,298.82,292.59,1,0.205,0.0,-123456,0.9,0.1,0.55,0.15,0.39,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.21,302.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3401,-123456,284,1204,-123456,8,1.0,1,-123456,3,1,-123456
36000.0,298.93,299.15,294.26,0.0,-123456,291.37,0.1471,0.147,0.14,298.59,299.15,294.26,0.0,-123456,291.37,0.09570000000000001,0.096,0.1,298.43,299.15,294.26,0.0,-123456,291.43,0.0689,0.069,0.05,298.48,299.15,294.26,0.0,-123456,291.43,0.079,0.079,0.08,298.48,299.15,294.26,0.0,-123456,291.32,0.036699999999999997,0.037000000000000005,0.18,291.43,291.03,298.71,292.82,298.82,298.82,291.43,1,0.19399999999999998,0.0,-123456,0.9,0.1,0.55,0.15,0.39,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,290.82,301.76,302.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.37,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2549,-123456,283,1243,-123456,235,1.0,1,-123456,3,1,-123456
36300.0,298.87,299.15,294.26,0.0,-123456,291.37,0.1516,0.152,0.15,298.65,299.15,294.26,0.0,-123456,291.37,0.09570000000000001,0.096,0.1,298.43,299.15,294.26,0.0,-123456,291.43,0.0902,0.09,0.07,298.48,299.15,294.26,0.0,-123456,291.43,0.079,0.079,0.08,298.48,299.15,294.26,0.0,-123456,291.26,0.036699999999999997,0.037000000000000005,0.18,291.43,291.03,298.82,292.7,298.82,298.82,291.43,1,0.16399999999999998,0.0,-123456,0.9,0.1,0.56,0.15,0.41,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,290.48,302.65,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.262,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2518,-123456,283,1235,-123456,18,1.0,1,-123456,3,1,-123456
36600.0,298.93,299.15,294.26,0.0,-123456,291.65,0.1727,0.17300000000000001,0.16,298.65,299.15,294.26,0.0,-123456,291.65,0.09570000000000001,0.096,0.1,298.43,299.15,294.26,0.0,-123456,291.71,0.0902,0.09,0.07,298.48,299.15,294.26,0.0,-123456,291.65,0.079,0.079,0.08,298.48,299.15,294.26,0.0,-123456,291.54,0.036699999999999997,0.037000000000000005,0.19,291.71,291.03,298.93,292.78,298.87,298.82,291.71,1,0.213,0.0,-123456,0.9,0.1,0.59,0.15,0.43,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,290.93,302.15,302.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.158,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2617,-123456,283,1256,-123456,8,1.0,1,-123456,3,1,-123456
36900.0,299.15,299.15,294.26,0.0,-123456,296.98,0.5986,0.599,0.07,298.82,299.15,294.26,0.0,-123456,296.87,0.39,0.39,0.07,298.54,299.15,294.26,0.0,-123456,296.82,0.2507,0.251,0.05,298.59,299.15,294.26,0.0,-123456,296.82,0.20379999999999998,0.204,0.07,298.54,299.15,294.26,0.0,-123456,297.21,0.0902,0.09,0.2,-123456.0,-123456.0,298.98,292.81,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,286,-123456,283.04,290.21,301.93,302.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.235,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3421,-123456,283,-385,-123456,8,1.0,1,-123456,3,1,-123456
37200.0,299.32,299.15,294.26,0.0,-123456,297.37,1.0,1.0,0.07,298.87,299.15,294.26,0.0,-123456,297.26,1.0,1.0,0.07,298.65,299.15,294.26,0.0,-123456,297.21,0.7413,0.741,0.07,298.71,299.15,294.26,0.0,-123456,297.21,0.4792,0.479,0.08,298.65,299.15,294.26,0.0,-123456,297.48,0.0902,0.09,0.24,-123456.0,-123456.0,299.09,292.88,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,284,-123456,282.93,289.26,301.82,302.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3264,-123456,284,-663,-123456,8,1.0,1,-123456,3,1,-123456
37500.0,299.37,299.15,294.26,0.0,-123456,297.43,1.0,1.0,0.08,298.98,299.15,294.26,0.0,-123456,297.32,1.0,1.0,0.08,298.71,299.15,294.26,0.0,-123456,297.26,1.0,1.0,0.06,298.76,299.15,294.26,0.0,-123456,297.26,0.5886,0.589,0.08,298.71,299.15,294.26,0.0,-123456,297.59,0.0902,0.09,0.25,297.48,291.03,299.21,292.96,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,285,-123456,282.93,289.09,301.71,301.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1407,-123456,285,2280,-123456,8,1.0,1,-123456,3,1,-123456
37800.0,299.43,299.15,294.26,0.0,-123456,297.54,1.0,1.0,0.09,299.04,299.15,294.26,0.0,-123456,297.43,1.0,1.0,0.11,298.71,299.15,294.26,0.0,-123456,297.32,1.0,1.0,0.06,298.82,299.15,294.26,0.0,-123456,297.32,0.6598999999999999,0.66,0.11,298.71,299.15,294.26,0.0,-123456,297.65,0.0902,0.09,0.28,297.54,-123456.0,299.26,292.98,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,283,-123456,282.87,289.15,301.65,301.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1414,-123456,288,2393,-123456,8,1.0,1,-123456,3,1,-123456
38100.0,299.43,299.15,294.26,0.0,-123456,297.54,1.0,1.0,0.07,299.04,299.15,294.26,0.0,-123456,297.43,1.0,1.0,0.08,298.76,299.15,294.26,0.0,-123456,297.37,1.0,1.0,0.05,298.82,299.15,294.26,0.0,-123456,297.32,1.0,1.0,0.08,298.76,299.15,294.26,0.0,-123456,297.65,0.0902,0.09,0.25,297.54,291.03,299.37,293.05,293.71,295.71,297.54,1,0.0,0.03,-123456,0.04,0.01,0.65,0.0,0.0,-0.65,0.0,-123456,0.03,0.0,0.0,-123456,-123456,285,1,282.87,289.15,301.65,301.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1694,-123456,285,856,-123456,8,1.0,1,-123456,3,1,-123456
38400.0,299.48,299.15,294.26,0.0,-123456,297.54,1.0,1.0,0.08,299.09,299.15,294.26,0.0,-123456,297.48,1.0,1.0,0.08,298.82,299.15,294.26,0.0,-123456,297.37,1.0,1.0,0.06,298.87,299.15,294.26,0.0,-123456,297.37,1.0,1.0,0.07,298.76,299.15,294.26,0.0,-123456,297.71,0.0902,0.09,0.25,297.59,291.03,299.43,293.09,293.76,295.71,297.59,1,0.0,0.08,-123456,0.09,0.04,0.6,0.0,0.01,-0.58,0.0,-123456,0.1,0.0,0.0,-123456,-123456,286,1,282.87,289.21,301.65,301.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1436,-123456,286,1210,-123456,8,1.0,1,-123456,3,1,-123456
38700.0,299.48,299.15,294.26,0.0,-123456,297.65,1.0,1.0,0.12,299.15,299.15,294.26,0.0,-123456,297.59,1.0,1.0,0.12,298.82,299.15,294.26,0.0,-123456,297.48,1.0,1.0,0.1,298.87,299.15,294.26,0.0,-123456,297.48,1.0,1.0,0.12,298.82,299.15,294.26,0.0,-123456,297.87,0.0902,0.09,0.28,297.71,290.6,299.54,293.16,293.71,295.48,297.71,1,0.0,0.23,-123456,0.25,0.13,0.9,0.06,0.0,-0.84,0.0,-123456,0.34,0.0,0.0,-123456,-123456,284,1,282.87,289.26,301.65,301.87,-123456,-123456,282.81,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1583,-123456,284,1180,-123456,8,1.0,1,-123456,3,1,-123456
39000.0,299.32,299.15,294.26,0.0,-123456,293.71,1.0,1.0,0.22,299.09,299.15,294.26,0.0,-123456,293.76,1.0,1.0,0.23,298.71,299.15,294.26,0.0,-123456,293.82,1.0,1.0,0.17,298.76,299.15,294.26,0.0,-123456,293.82,1.0,1.0,0.23,298.71,299.15,294.26,0.0,-123456,293.54,0.0433,0.043,0.21,293.82,290.6,299.65,293.23,299.26,299.15,293.82,1,0.253,1.0,-123456,0.9,0.1,1.1,0.26,0.84,-0.0,0.0,-123456,0.23800000000000002,0.0,1723.69,-123456,-123456,284,1,283.04,292.82,301.87,302.15,-123456,-123456,282.81,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3112,-123456,284,1345,-123456,8,1.0,1,-123456,3,1,-123456
39300.0,299.21,299.15,294.26,0.0,-123456,294.21,1.0,1.0,0.32,298.98,299.15,294.26,0.0,-123456,294.21,1.0,1.0,0.34,298.54,299.15,294.26,0.0,-123456,294.21,1.0,1.0,0.25,298.59,299.15,294.26,0.0,-123456,294.09,0.5071,0.507,0.35,298.71,299.15,294.26,0.0,-123456,294.98,0.0433,0.043,0.21,293.98,290.6,299.71,293.26,299.26,299.09,293.98,1,0.33899999999999997,0.74,-123456,0.9,0.1,1.49,0.34,1.15,-0.0,0.06,-123456,0.0,68.95,2620.01,-123456,-123456,525,1,283.09,293.15,303.04,304.21,-123456,-123456,282.81,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.136,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12553,-123456,525,1099,-123456,8,1.0,1,-123456,3,1,-123456
39600.0,298.26,299.15,294.26,0.0,-123456,290.87,0.6843,0.684,0.63,298.26,299.15,294.26,0.0,-123456,290.93,0.2785,0.27899999999999997,0.4,297.82,299.15,294.26,0.0,-123456,290.98,0.22399999999999998,0.22399999999999998,0.26,298.26,299.15,294.26,0.0,-123456,290.93,0.22949999999999998,0.23,0.27,298.54,299.15,294.26,0.0,-123456,291.04,0.0433,0.043,0.23,290.93,289.18,299.82,293.33,298.82,298.48,290.93,1,0.462,0.0,-123456,0.9,0.1,1.74,0.39,1.35,0.0,0.188,-123456,0.0,137.9,3998.96,-123456,-123456,635,1,283.15,288.98,302.82,305.26,-123456,-123456,282.25,4481.59,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6759999999999999,1,-123456,-123456,1.18,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11855,-123456,635,1511,-123456,1444,1.0,1,-123456,3,1,-123456
39900.0,297.76,299.15,294.26,0.0,-123456,289.48,1.0,1.0,0.55,297.87,299.15,294.26,0.0,-123456,289.48,0.5505,0.551,0.51,297.59,299.15,294.26,0.0,-123456,289.54,0.5049,0.505,0.35,297.82,299.15,294.26,0.0,-123456,289.54,0.3521,0.35200000000000004,0.39,298.32,299.15,294.26,0.0,-123456,289.48,0.0433,0.043,0.22,289.54,289.18,299.87,293.35,298.65,298.32,289.54,1,0.484,0.0,-123456,0.9,0.1,2.03,0.47,1.57,0.01,0.34700000000000003,-123456,0.0,137.9,4481.59,-123456,-123456,1024,1,283.15,287.65,302.59,305.15,-123456,-123456,281.66,13789.52,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.624,1,-123456,-123456,2.08,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13228,-123456,1024,1394,-123456,1090,1.0,1,-123456,3,1,-123456
40200.0,297.48,299.15,294.26,0.0,-123456,289.04,0.7044,0.7040000000000001,0.59,297.65,299.15,294.26,0.0,-123456,289.09,0.506,0.506,0.48,297.43,299.15,294.26,0.0,-123456,289.15,0.4548,0.455,0.31,297.65,299.15,294.26,0.0,-123456,289.09,0.3611,0.361,0.35,298.15,299.15,294.26,0.0,-123456,289.09,0.0433,0.043,0.23,289.09,289.18,299.93,293.39,298.54,298.09,289.09,1,0.506,0.0,-123456,0.9,0.1,1.96,0.45,1.52,0.01,0.36200000000000004,-123456,0.0,137.9,4619.49,-123456,-123456,1081,1,283.15,287.32,302.54,305.21,-123456,-123456,281.66,15513.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6509999999999999,1,-123456,-123456,2.21,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13115,-123456,1081,1291,-123456,1270,1.0,1,-123456,3,1,-123456
40500.0,297.37,299.15,294.26,0.0,-123456,289.09,0.6431999999999999,0.643,0.59,297.65,299.15,294.26,0.0,-123456,289.15,0.5115999999999999,0.512,0.5,297.32,299.15,294.26,0.0,-123456,289.21,0.4603,0.46,0.33,297.59,299.15,294.26,0.0,-123456,289.15,0.3611,0.361,0.35,298.09,299.15,294.26,0.0,-123456,289.15,0.0433,0.043,0.23,289.15,288.15,299.93,293.37,298.48,298.04,289.15,1,0.515,0.0,-123456,0.9,0.1,2.01,0.46,1.56,0.01,0.384,-123456,0.0,137.9,3930.01,-123456,-123456,1085,1,283.15,287.32,302.54,305.21,-123456,-123456,281.11,15857.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6459999999999999,1,-123456,-123456,2.22,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13153,-123456,1085,1422,-123456,1233,1.0,1,-123456,3,1,-123456
40800.0,297.26,299.15,294.26,0.0,-123456,288.71,1.0,1.0,0.61,297.43,299.15,294.26,0.0,-123456,288.71,0.5863,0.586,0.59,297.26,299.15,294.26,0.0,-123456,288.76,0.4603,0.46,0.33,297.37,299.15,294.26,0.0,-123456,288.71,0.42560000000000003,0.426,0.47,297.98,299.15,294.26,0.0,-123456,288.71,0.0433,0.043,0.23,288.71,288.15,299.98,293.39,298.48,297.98,288.71,1,0.552,0.0,-123456,0.9,0.1,2.25,0.52,1.74,0.01,0.563,-123456,0.0,137.9,5240.02,-123456,-123456,957,1,283.15,286.82,302.54,305.54,-123456,-123456,280.83,26889.56,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6779999999999999,1,-123456,-123456,2.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14101,-123456,957,1803,-123456,1465,0.8640000000000001,1,-123456,3,1,-123456
