time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
41100.0,297.04,299.15,294.26,0.0,-123456,288.76,0.8995000000000001,0.899,0.73,297.37,299.15,294.26,0.0,-123456,288.82,0.5986,0.599,0.58,297.21,299.15,294.26,0.0,-123456,288.87,0.4603,0.46,0.33,297.32,299.15,294.26,0.0,-123456,288.82,0.4414,0.441,0.43,297.93,299.15,294.26,0.0,-123456,288.82,0.0433,0.043,0.24,288.82,288.15,300.04,293.43,298.43,297.87,288.82,1,0.585,0.0,-123456,0.9,0.1,2.32,0.54,1.8,0.01,0.7140000000000001,-123456,0.0,206.84,6894.76,-123456,-123456,589,1,283.15,286.93,302.59,305.48,-123456,-123456,280.83,24821.14,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.682,1,-123456,-123456,2.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13974,-123456,589,2414,-123456,1496,0.727,1,-123456,3,1,-123456
41400.0,296.98,299.15,294.26,0.0,-123456,288.82,0.7301000000000001,0.73,0.66,297.37,299.15,294.26,0.0,-123456,288.82,0.583,0.583,0.57,297.21,299.15,294.26,0.0,-123456,288.87,0.4581,0.45799999999999996,0.33,297.32,299.15,294.26,0.0,-123456,288.87,0.4414,0.441,0.43,297.87,299.15,294.26,0.0,-123456,288.87,0.0433,0.043,0.24,288.87,288.08,300.09,293.45,298.37,297.82,288.87,1,0.563,0.0,-123456,0.9,0.1,2.23,0.51,1.73,0.01,0.895,-123456,0.0,275.79,5860.55,-123456,-123456,400,1,283.15,286.98,302.59,305.43,-123456,-123456,280.78,21718.49,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6970000000000001,1,-123456,-123456,2.6,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13550,-123456,400,2648,-123456,1524,0.644,1,-123456,3,1,-123456
41700.0,296.87,299.15,294.26,0.0,-123456,289.09,0.8037000000000001,0.804,0.7,297.37,299.15,294.26,0.0,-123456,289.15,0.6075,0.608,0.63,297.15,299.15,294.26,0.0,-123456,289.21,0.4648,0.465,0.34,297.21,299.15,294.26,0.0,-123456,289.15,0.4603,0.46,0.48,297.82,299.15,294.26,0.0,-123456,289.21,0.0433,0.043,0.24,289.15,288.08,300.09,293.43,298.37,297.82,289.15,1,0.614,0.0,-123456,0.9,0.1,2.37,0.54,1.84,0.01,1.0,-123456,0.0,206.84,6343.18,-123456,-123456,328,1,283.15,287.15,302.54,305.37,-123456,-123456,280.78,19305.33,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.687,1,-123456,-123456,2.47,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13547,-123456,328,2773,-123456,1535,0.606,1,-123456,3,1,-123456
42000.0,296.87,299.15,294.26,0.0,-123456,289.09,0.8003,0.8,0.74,297.37,299.15,294.26,0.0,-123456,289.15,0.6297,0.63,0.61,297.15,299.15,294.26,0.0,-123456,289.21,0.4648,0.465,0.34,297.21,299.15,294.26,0.0,-123456,289.15,0.4803,0.48,0.47,297.82,299.15,294.26,0.0,-123456,289.15,0.0433,0.043,0.24,289.15,288.08,300.15,293.46,298.37,297.82,289.15,1,0.605,0.0,-123456,0.9,0.1,2.39,0.55,1.86,0.01,1.0,-123456,0.0,206.84,5308.97,-123456,-123456,303,1,283.15,287.15,302.54,305.32,-123456,-123456,280.78,18615.85,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.682,1,-123456,-123456,2.41,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13428,-123456,303,2895,-123456,1495,0.5920000000000001,1,-123456,3,1,-123456
42300.0,296.93,299.15,294.26,0.0,-123456,288.98,1.0,1.0,0.69,297.37,299.15,294.26,0.0,-123456,289.04,0.6297,0.63,0.61,297.15,299.15,294.26,0.0,-123456,289.09,0.4648,0.465,0.34,297.21,299.15,294.26,0.0,-123456,289.04,0.4803,0.48,0.47,297.82,299.15,294.26,0.0,-123456,289.04,0.0433,0.043,0.23,289.04,288.53,300.21,293.49,298.37,297.82,289.04,1,0.5720000000000001,0.0,-123456,0.9,0.1,2.34,0.54,1.81,0.01,0.98,-123456,0.0,206.84,5791.6,-123456,-123456,297,1,283.15,287.09,302.54,305.26,-123456,-123456,281.14,18271.11,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6779999999999999,1,-123456,-123456,2.39,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13255,-123456,297,2672,-123456,1465,0.5870000000000001,1,-123456,3,1,-123456
42600.0,296.82,299.15,294.26,0.0,-123456,288.93,0.7802,0.78,0.75,297.32,299.15,294.26,0.0,-123456,288.93,0.6531999999999999,0.653,0.63,297.26,299.15,294.26,0.0,-123456,288.98,0.4067,0.40700000000000003,0.26,297.26,299.15,294.26,0.0,-123456,288.93,0.4637,0.46399999999999997,0.42,297.82,299.15,294.26,0.0,-123456,288.93,0.0433,0.043,0.24,288.93,288.53,300.26,293.51,298.37,297.82,288.98,1,0.591,0.0,-123456,0.9,0.1,2.32,0.53,1.8,0.01,1.0,-123456,0.0,206.84,5929.49,-123456,-123456,298,1,283.15,287.04,302.54,305.21,-123456,-123456,281.14,17926.38,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.682,1,-123456,-123456,2.38,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13148,-123456,298,2764,-123456,1495,0.5870000000000001,1,-123456,3,1,-123456
42900.0,296.82,299.15,294.26,0.0,-123456,288.87,0.7591,0.759,0.7,297.32,299.15,294.26,0.0,-123456,288.93,0.6531999999999999,0.653,0.63,297.32,299.15,294.26,0.0,-123456,288.98,0.3711,0.371,0.28,297.26,299.15,294.26,0.0,-123456,288.93,0.43810000000000004,0.43799999999999994,0.43,297.82,299.15,294.26,0.0,-123456,288.93,0.0433,0.043,0.24,288.93,288.53,300.26,293.5,298.37,297.82,288.93,1,0.573,0.0,-123456,0.9,0.1,2.26,0.52,1.76,0.01,1.0,-123456,0.0,206.84,5240.02,-123456,-123456,294,1,283.15,286.98,302.54,305.21,-123456,-123456,281.14,18271.11,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.688,1,-123456,-123456,2.38,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13079,-123456,294,2546,-123456,1625,0.585,1,-123456,3,1,-123456
43200.0,296.93,299.15,294.26,0.0,-123456,288.82,1.0,1.0,0.68,297.32,299.15,294.26,0.0,-123456,288.82,0.6531999999999999,0.653,0.63,297.32,299.15,294.26,0.0,-123456,288.87,0.37450000000000006,0.375,0.27,297.26,299.15,294.26,0.0,-123456,288.87,0.43810000000000004,0.43799999999999994,0.43,297.87,299.15,294.26,0.0,-123456,288.82,0.0433,0.043,0.23,288.87,291.15,300.32,293.52,298.43,297.82,288.87,1,0.5379999999999999,0.0,-123456,0.9,0.1,2.2,0.5,1.71,0.01,0.98,-123456,0.0,206.84,5377.91,-123456,-123456,298,1,283.15,286.93,302.54,305.15,-123456,-123456,281.7,17926.38,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.682,1,-123456,-123456,2.38,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13020,-123456,298,2387,-123456,1495,0.5870000000000001,1,-123456,3,1,-123456
43500.0,297.65,299.15,294.26,0.0,-123456,288.32,0.284,0.284,0.24,298.04,299.15,294.26,0.0,-123456,288.32,0.1427,0.14300000000000002,0.23,297.93,299.15,294.26,0.0,-123456,287.98,0.024399999999999998,0.024,0.02,297.93,299.15,294.26,0.0,-123456,288.04,0.012199999999999999,0.012,0.04,297.93,299.15,294.26,0.0,-123456,288.09,0.0433,0.043,0.24,288.37,291.15,300.32,293.52,298.54,297.87,288.37,1,0.36700000000000005,0.0,-123456,0.9,0.1,0.74,0.19,0.55,-0.0,0.0,-123456,0.0,206.84,4688.44,-123456,-123456,166,1,283.15,287.43,302.21,303.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.428,1,-123456,-123456,0.46,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7038,-123456,166,792,-123456,360,0.769,1,-123456,3,1,-123456
43800.0,298.26,299.15,294.26,0.0,-123456,291.54,0.22949999999999998,0.23,0.22,298.54,299.15,294.26,0.0,-123456,291.54,0.21050000000000002,0.21,0.21,298.37,299.15,294.26,0.0,-123456,291.43,0.051100000000000007,0.051,0.04,298.37,299.15,294.26,0.0,-123456,291.37,0.042199999999999994,0.042,0.05,298.21,299.15,294.26,0.0,-123456,291.37,0.0433,0.043,0.24,291.59,291.15,300.32,293.52,298.93,298.43,291.59,1,0.365,0.0,-123456,0.9,0.1,0.76,0.19,0.56,-0.0,0.0,-123456,0.0,137.9,3654.22,-123456,-123456,280,1,283.15,290.48,302.48,303.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.428,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2522,-123456,280,1441,-123456,336,1.0,1,-123456,3,1,-123456
44100.0,298.48,299.15,294.26,0.0,-123456,290.48,0.22949999999999998,0.23,0.22,298.76,299.15,294.26,0.0,-123456,290.54,0.1905,0.19,0.19,298.54,299.15,294.26,0.0,-123456,290.98,0.051100000000000007,0.051,0.04,298.65,299.15,294.26,0.0,-123456,291.04,0.042199999999999994,0.042,0.05,298.43,299.15,294.26,0.0,-123456,290.98,0.0433,0.043,0.22,290.54,291.15,300.32,293.52,299.09,298.59,290.48,1,0.285,0.0,-123456,0.9,0.1,0.71,0.18,0.52,-0.01,0.0,-123456,0.0,137.9,2964.75,-123456,-123456,346,1,283.15,289.43,303.09,303.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.247,1,-123456,-123456,0.37,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9901,-123456,346,-1418,-123456,8,1.0,1,-123456,3,1,-123456
44400.0,298.98,299.15,294.26,0.0,-123456,291.09,0.0567,0.057,0.04,299.09,299.15,294.26,0.0,-123456,291.09,0.0678,0.068,0.03,298.65,299.15,294.26,0.0,-123456,291.21,0.051100000000000007,0.051,0.04,298.76,299.15,294.26,0.0,-123456,291.15,0.042199999999999994,0.042,0.05,298.54,299.15,294.26,0.0,-123456,291.15,0.0433,0.043,0.23,291.15,291.15,300.32,293.52,299.37,298.87,291.15,1,0.27,0.0,-123456,0.9,0.1,0.39,0.11,0.27,-0.01,0.0,-123456,0.0,68.95,1930.53,-123456,-123456,283,1,283.15,291.93,302.04,302.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.175,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2849,-123456,283,1263,-123456,8,1.0,1,-123456,3,1,-123456
44700.0,299.15,299.15,294.26,0.0,-123456,293.65,0.0802,0.08,0.02,299.26,299.15,294.26,0.0,-123456,293.76,0.0891,0.08900000000000001,0.02,298.82,299.15,294.26,0.0,-123456,293.76,0.0902,0.09,0.01,298.87,299.15,294.26,0.0,-123456,293.82,0.0868,0.087,0.02,298.65,299.15,294.26,0.0,-123456,293.87,0.0634,0.063,0.09,-123456.0,-123456.0,300.32,293.52,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,283,-123456,283.09,292.82,302.76,303.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.196,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4718,-123456,281,-753,-123456,8,1.0,1,-123456,3,1,-123456
45000.0,299.32,299.15,294.26,0.0,-123456,297.32,0.1324,0.132,0.05,299.43,299.15,294.26,0.0,-123456,297.48,0.128,0.128,0.05,298.93,299.15,294.26,0.0,-123456,297.26,0.13019999999999998,0.13,0.04,298.98,299.15,294.26,0.0,-123456,297.26,0.1247,0.125,0.05,298.82,299.15,294.26,0.0,-123456,297.32,0.1013,0.10099999999999999,0.21,297.32,291.03,300.32,293.52,295.71,296.82,297.32,1,0.0,0.02,-123456,0.04,0.01,0.47,0.0,0.0,-0.47,0.0,-123456,0.03,0.0,0.0,-123456,-123456,284,1,282.93,289.76,302.59,302.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.28600000000000003,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1828,-123456,284,963,-123456,13,1.0,1,-123456,3,1,-123456
45300.0,299.37,299.15,294.26,0.0,-123456,297.54,0.2685,0.26899999999999996,0.09,299.54,299.15,294.26,0.0,-123456,297.59,0.593,0.593,0.08,298.98,299.15,294.26,0.0,-123456,297.43,0.6052000000000001,0.605,0.07,298.98,299.15,294.26,0.0,-123456,297.37,0.5952000000000001,0.595,0.07,298.87,299.15,294.26,0.0,-123456,297.59,0.11130000000000001,0.111,0.3,297.59,291.03,300.32,293.52,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,286,-123456,282.93,288.59,302.54,302.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.254,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1418,-123456,286,2635,-123456,8,1.0,1,-123456,3,1,-123456
45600.0,299.43,299.15,294.26,0.0,-123456,297.43,0.2562,0.256,0.07,299.54,299.15,294.26,0.0,-123456,297.48,0.7813,0.7809999999999999,0.08,299.04,299.15,294.26,0.0,-123456,297.32,0.8259000000000001,0.826,0.05,299.04,299.15,294.26,0.0,-123456,297.26,0.7937000000000001,0.794,0.08,298.87,299.15,294.26,0.0,-123456,297.59,0.1091,0.109,0.26,-123456.0,-123456.0,300.32,293.52,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,287,-123456,282.93,288.43,302.48,302.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.168,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2985,-123456,284,-584,-123456,8,1.0,1,-123456,3,1,-123456
45900.0,299.43,299.15,294.26,0.0,-123456,297.54,0.2306,0.231,0.06,299.59,299.15,294.26,0.0,-123456,297.59,0.9486,0.9490000000000001,0.07,299.04,299.15,294.26,0.0,-123456,297.43,0.9842,0.9840000000000001,0.05,299.09,299.15,294.26,0.0,-123456,297.37,0.9464,0.946,0.07,298.93,299.15,294.26,0.0,-123456,297.65,0.10460000000000001,0.105,0.27,-123456.0,-123456.0,300.32,293.52,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,288,-123456,282.87,288.43,302.37,302.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3125,-123456,288,-775,-123456,8,1.0,1,-123456,3,1,-123456
46200.0,299.43,299.15,294.26,0.0,-123456,297.59,1.0,1.0,0.1,299.59,299.15,294.26,0.0,-123456,297.71,1.0,1.0,0.11,299.09,299.15,294.26,0.0,-123456,297.54,1.0,1.0,0.06,299.09,299.15,294.26,0.0,-123456,297.48,1.0,1.0,0.1,298.93,299.15,294.26,0.0,-123456,297.82,0.08460000000000001,0.085,0.32,297.71,291.03,300.32,293.52,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,286,-123456,282.87,288.54,302.37,302.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1266,-123456,286,3284,-123456,8,1.0,1,-123456,3,1,-123456
46500.0,299.48,299.15,294.26,0.0,-123456,297.37,1.0,1.0,0.07,299.65,299.15,294.26,0.0,-123456,297.54,1.0,1.0,0.07,299.15,299.15,294.26,0.0,-123456,297.37,1.0,1.0,0.05,299.15,299.15,294.26,0.0,-123456,297.32,1.0,1.0,0.07,298.93,299.15,294.26,0.0,-123456,297.65,0.08460000000000001,0.085,0.2,-123456.0,-123456.0,300.32,293.52,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,283,-123456,282.87,288.54,302.37,302.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1202,-123456,283,1155,-123456,8,1.0,1,-123456,3,1,-123456
46800.0,299.48,299.15,294.26,0.0,-123456,290.59,1.0,1.0,0.06,299.65,299.15,294.26,0.0,-123456,290.59,1.0,1.0,0.07,299.15,299.15,294.26,0.0,-123456,290.65,1.0,1.0,0.05,299.15,299.15,294.26,0.0,-123456,290.65,1.0,1.0,0.07,298.93,299.15,294.26,0.0,-123456,290.71,0.06,0.06,0.37,290.87,291.03,300.32,293.52,299.71,299.43,290.87,1,0.157,0.85,-123456,0.87,0.22,0.68,0.19,0.5,0.01,0.0,-123456,0.585,0.0,1723.69,-123456,-123456,284,1,282.98,290.26,302.32,302.54,-123456,-123456,283.15,689.48,21333.77,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2287,-123456,284,1242,-123456,8,1.0,1,-123456,3,1,-123456
47100.0,299.26,299.15,294.26,0.0,-123456,295.65,1.0,1.0,0.26,299.54,299.15,294.26,0.0,-123456,295.65,1.0,1.0,0.28,298.98,299.15,294.26,0.0,-123456,295.76,1.0,1.0,0.21,298.98,299.15,294.26,0.0,-123456,295.71,0.9229,0.9229999999999999,0.28,298.93,299.15,294.26,0.0,-123456,295.71,0.0623,0.062,0.32,295.76,291.03,300.37,293.55,299.59,299.32,295.76,1,0.298,1.0,-123456,0.9,0.1,1.35,0.3,1.04,-0.01,0.0,-123456,0.0,68.95,1723.69,-123456,-123456,284,1,283.09,293.15,302.93,303.26,-123456,-123456,283.15,689.48,26897.84,-123456,-123456,-123456,1,0,-123456,0,0,0.281,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3931,-123456,284,1474,-123456,12,1.0,1,-123456,3,1,-123456
47400.0,298.93,299.15,294.26,0.0,-123456,291.76,0.7077,0.708,0.43,299.26,299.15,294.26,0.0,-123456,291.82,0.6943,0.6940000000000001,0.45,298.71,299.15,294.26,0.0,-123456,291.87,0.6331,0.633,0.34,298.71,299.15,294.26,0.0,-123456,291.82,0.3911,0.391,0.45,298.98,299.15,294.26,0.0,-123456,291.98,0.0478,0.048,0.24,291.82,291.03,300.43,293.56,299.43,299.09,291.82,1,0.43799999999999994,0.12,-123456,0.9,0.1,1.92,0.43,1.48,0.0,0.063,-123456,0.0,68.95,3171.59,-123456,-123456,445,1,283.15,290.09,303.26,305.04,-123456,-123456,283.15,2068.43,32461.91,-123456,-123456,-123456,1,0,-123456,0,0,0.528,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11202,-123456,445,1733,-123456,604,1.0,1,-123456,3,1,-123456
47700.0,298.54,299.15,294.26,0.0,-123456,291.04,0.2943,0.294,0.36,298.98,299.15,294.26,0.0,-123456,291.04,0.3065,0.307,0.39,298.37,299.15,294.26,0.0,-123456,291.09,0.2763,0.27399999999999997,0.26,298.48,299.15,294.26,0.0,-123456,291.09,0.3521,0.35200000000000004,0.26,298.82,299.15,294.26,0.0,-123456,291.09,0.0478,0.048,0.25,291.09,290.9,300.48,293.58,299.15,298.76,291.09,1,0.358,0.0,-123456,0.9,0.1,1.44,0.33,1.12,-0.0,0.063,-123456,0.0,137.9,2482.11,-123456,-123456,440,1,283.15,289.37,302.43,303.87,-123456,-123456,283.04,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.541,1,-123456,-123456,0.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10821,-123456,440,1427,-123456,605,1.0,1,-123456,3,1,-123456
48000.0,298.37,299.15,294.26,0.0,-123456,291.04,1.0,1.0,0.44,298.87,299.15,294.26,0.0,-123456,291.04,1.0,1.0,0.48,298.26,299.15,294.26,0.0,-123456,291.09,0.3678,0.368,0.28,298.26,299.15,294.26,0.0,-123456,291.09,0.3834,0.38299999999999995,0.36,298.71,299.15,294.26,0.0,-123456,291.09,0.0567,0.057,0.33,291.09,290.9,300.54,293.59,299.09,298.65,291.09,1,0.46,0.0,-123456,0.9,0.1,1.95,0.44,1.51,0.0,0.127,-123456,0.0,68.95,3447.38,-123456,-123456,550,1,283.15,289.21,302.59,304.43,-123456,-123456,283.04,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.617,1,-123456,-123456,1.01,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11408,-123456,550,1708,-123456,1033,1.0,1,-123456,3,1,-123456
48300.0,298.09,299.15,294.26,0.0,-123456,290.93,0.5583,0.5579999999999999,0.51,298.59,299.15,294.26,0.0,-123456,290.93,1.0,1.0,0.53,298.21,299.15,294.26,0.0,-123456,291.04,0.4,0.4,0.3,298.15,299.15,294.26,0.0,-123456,290.98,0.3811,0.381,0.37,298.59,299.15,294.26,0.0,-123456,290.98,0.0824,0.08199999999999999,0.4,290.98,290.9,300.59,293.62,299.04,298.54,290.98,1,0.489,0.0,-123456,0.9,0.1,2.11,0.48,1.63,0.01,0.162,-123456,0.0,137.9,4274.75,-123456,-123456,615,1,283.15,288.98,302.59,304.59,-123456,-123456,283.04,4136.86,33574.72,-123456,-123456,-123456,1,0,-123456,0,1,0.662,1,-123456,-123456,1.15,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11701,-123456,615,1870,-123456,1323,1.0,1,-123456,3,1,-123456
48600.0,298.09,299.15,294.26,0.0,-123456,290.76,0.5283,0.528,0.47,298.32,299.15,294.26,0.0,-123456,290.82,0.5528,0.5529999999999999,0.54,298.15,299.15,294.26,0.0,-123456,290.87,0.4,0.4,0.29,298.09,299.15,294.26,0.0,-123456,290.82,0.3811,0.381,0.37,298.54,299.15,294.26,0.0,-123456,290.87,0.0824,0.08199999999999999,0.4,290.82,291.03,300.59,293.58,298.98,298.48,290.82,1,0.523,0.0,-123456,0.9,0.1,2.07,0.47,1.61,0.0,0.165,-123456,0.0,137.9,3998.96,-123456,-123456,651,1,283.15,288.82,302.54,304.65,-123456,-123456,283.15,4826.33,28010.65,-123456,-123456,-123456,1,0,-123456,0,1,0.662,1,-123456,-123456,1.21,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11814,-123456,651,1824,-123456,1351,1.0,1,-123456,3,1,-123456
48900.0,298.26,299.15,294.26,0.0,-123456,290.54,0.4156,0.41600000000000004,0.33,298.54,299.15,294.26,0.0,-123456,290.59,0.5038,0.504,0.46,298.32,299.15,294.26,0.0,-123456,290.65,0.3532,0.353,0.22,298.26,299.15,294.26,0.0,-123456,290.65,0.3421,0.342,0.26,298.59,299.15,294.26,0.0,-123456,290.65,0.0611,0.061,0.26,290.65,291.03,300.65,293.61,299.04,298.54,290.65,1,0.406,0.0,-123456,0.9,0.1,1.59,0.37,1.22,0.0,0.064,-123456,0.0,137.9,3309.48,-123456,-123456,458,1,283.15,288.98,302.54,304.15,-123456,-123456,283.15,2068.43,22446.58,-123456,-123456,-123456,1,0,-123456,0,0,0.621,1,-123456,-123456,0.82,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10762,-123456,458,1517,-123456,1074,1.0,1,-123456,3,1,-123456
49200.0,298.32,299.15,294.26,0.0,-123456,290.98,0.3967,0.397,0.37,298.59,299.15,294.26,0.0,-123456,291.04,0.5194,0.519,0.48,298.37,299.15,294.26,0.0,-123456,291.09,0.33649999999999997,0.337,0.24,298.32,299.15,294.26,0.0,-123456,291.04,0.2898,0.29,0.29,298.71,299.15,294.26,0.0,-123456,291.04,0.0478,0.048,0.25,291.04,291.03,300.71,293.62,299.09,298.59,291.04,1,0.414,0.0,-123456,0.9,0.1,1.64,0.38,1.26,0.0,0.077,-123456,0.0,68.95,2275.27,-123456,-123456,469,1,283.15,289.26,302.59,304.21,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.608,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10967,-123456,469,1493,-123456,993,1.0,1,-123456,3,1,-123456
49500.0,298.37,299.15,294.26,0.0,-123456,290.98,0.3967,0.397,0.37,298.59,299.15,294.26,0.0,-123456,290.98,0.5149,0.515,0.5,298.43,299.15,294.26,0.0,-123456,291.04,0.33649999999999997,0.337,0.24,298.37,299.15,294.26,0.0,-123456,291.04,0.2898,0.29,0.28,298.71,299.15,294.26,0.0,-123456,290.98,0.0478,0.048,0.24,291.04,291.15,300.76,293.64,299.15,298.65,291.04,1,0.39299999999999996,0.0,-123456,0.9,0.1,1.63,0.37,1.26,-0.0,0.071,-123456,0.0,68.95,1585.79,-123456,-123456,471,1,283.15,289.26,302.54,304.21,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.621,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10967,-123456,471,1461,-123456,1073,1.0,1,-123456,3,1,-123456
49800.0,298.82,299.15,294.26,0.0,-123456,290.98,0.2373,0.237,0.17,298.93,299.15,294.26,0.0,-123456,291.09,0.3454,0.345,0.3,298.76,299.15,294.26,0.0,-123456,291.09,0.2072,0.207,0.12,298.76,299.15,294.26,0.0,-123456,290.98,0.16269999999999998,0.163,0.09,298.82,299.15,294.26,0.0,-123456,290.87,0.044500000000000005,0.044000000000000004,0.22,291.21,291.15,300.82,293.66,299.43,298.98,291.21,1,0.212,0.0,-123456,0.9,0.1,0.89,0.21,0.67,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,290,1,283.15,289.43,302.54,303.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.504,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3358,-123456,290,544,-123456,572,1.0,1,-123456,3,1,-123456
50100.0,298.98,299.15,294.26,0.0,-123456,290.87,0.2651,0.265,0.18,299.15,299.15,294.26,0.0,-123456,290.93,0.7746,0.775,0.19,298.93,299.15,294.26,0.0,-123456,290.93,0.2329,0.233,0.14,298.87,299.15,294.26,0.0,-123456,290.93,0.1324,0.132,0.14,298.87,299.15,294.26,0.0,-123456,291.21,0.044500000000000005,0.044000000000000004,0.22,290.87,291.15,300.87,293.68,299.54,299.09,290.87,1,0.188,0.0,-123456,0.9,0.1,0.83,0.2,0.62,-0.01,0.003,-123456,0.0,68.95,689.48,-123456,-123456,430,1,283.15,289.32,302.59,303.82,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.495,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10622,-123456,430,974,-123456,462,1.0,1,-123456,3,1,-123456
50400.0,299.04,299.15,294.26,0.0,-123456,290.43,0.2306,0.231,0.2,299.21,299.15,294.26,0.0,-123456,290.48,1.0,1.0,0.21,298.98,299.15,294.26,0.0,-123456,290.59,0.2072,0.207,0.15,298.98,299.15,294.26,0.0,-123456,290.48,0.1324,0.132,0.13,298.87,299.15,294.26,0.0,-123456,290.48,0.044500000000000005,0.044000000000000004,0.22,290.59,291.03,300.93,293.69,299.59,299.09,290.59,1,0.21100000000000002,0.0,-123456,0.9,0.1,0.92,0.22,0.69,-0.01,0.0,-123456,0.0,68.95,1516.85,-123456,-123456,240,1,283.15,289.15,302.59,303.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.5670000000000001,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5443,-123456,240,298,-123456,748,1.0,1,-123456,3,1,-123456
50700.0,299.32,299.15,294.26,0.0,-123456,290.15,0.15039999999999998,0.15,0.09,299.21,299.15,294.26,0.0,-123456,290.26,0.42560000000000003,0.426,0.26,299.21,299.15,294.26,0.0,-123456,290.26,0.1549,0.155,0.08,299.21,299.15,294.26,0.0,-123456,290.32,0.1057,0.106,0.06,298.93,299.15,294.26,0.0,-123456,290.26,0.044500000000000005,0.044000000000000004,0.22,290.32,291.03,300.87,293.64,299.71,299.26,290.32,1,0.183,0.0,-123456,0.9,0.1,0.73,0.18,0.54,-0.01,0.0,-123456,0.0,68.95,1585.79,-123456,-123456,285,1,283.15,289.04,302.71,303.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.466,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3589,-123456,285,437,-123456,363,1.0,1,-123456,3,1,-123456
51000.0,299.37,299.15,294.26,0.0,-123456,290.04,0.1213,0.121,0.11,299.32,299.15,294.26,0.0,-123456,290.15,0.30760000000000004,0.308,0.25,299.26,299.15,294.26,0.0,-123456,290.15,0.1369,0.13699999999999998,0.11,299.26,299.15,294.26,0.0,-123456,290.15,0.051100000000000007,0.051,0.06,298.98,299.15,294.26,0.0,-123456,290.21,0.044500000000000005,0.044000000000000004,0.22,290.21,291.03,300.76,293.53,299.71,299.32,290.21,1,0.223,0.0,-123456,0.9,0.1,0.77,0.19,0.57,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,258,1,283.15,288.98,302.65,303.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.498,1,-123456,-123456,0.51,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4761,-123456,258,155,-123456,441,1.0,1,-123456,3,1,-123456
51300.0,299.37,299.15,294.26,0.0,-123456,290.09,0.1213,0.121,0.11,299.37,299.15,294.26,0.0,-123456,289.98,0.2395,0.24,0.2,299.32,299.15,294.26,0.0,-123456,290.09,0.1369,0.13699999999999998,0.1,299.32,299.15,294.26,0.0,-123456,290.37,0.051100000000000007,0.051,0.05,299.04,299.15,294.26,0.0,-123456,290.43,0.044500000000000005,0.044000000000000004,0.22,290.09,291.03,300.71,293.49,299.71,299.37,290.09,1,0.165,0.0,-123456,0.9,0.1,0.69,0.18,0.5,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,218,1,283.15,288.87,302.82,303.76,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.389,1,-123456,-123456,0.35,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6089,-123456,218,985,-123456,213,1.0,1,-123456,3,1,-123456
51600.0,299.54,299.15,294.26,0.0,-123456,291.71,0.1002,0.1,0.08,299.48,299.15,294.26,0.0,-123456,291.65,0.2173,0.217,0.18,299.48,299.15,294.26,0.0,-123456,291.76,0.13019999999999998,0.13,0.06,299.37,299.15,294.26,0.0,-123456,291.71,0.051100000000000007,0.051,0.05,299.09,299.15,294.26,0.0,-123456,291.71,0.044500000000000005,0.044000000000000004,0.22,291.71,291.03,300.59,293.38,299.76,299.48,291.65,1,0.154,0.0,-123456,0.9,0.1,0.61,0.16,0.45,-0.01,0.026000000000000002,-123456,0.0,0.0,689.48,-123456,-123456,489,1,283.15,290.54,302.37,303.26,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.301,1,-123456,-123456,0.82,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10731,-123456,489,934,-123456,138,1.0,1,-123456,3,1,-123456
51900.0,299.59,299.15,294.26,0.0,-123456,291.04,0.07,0.07,0.07,299.48,299.15,294.26,0.0,-123456,291.26,0.22510000000000002,0.225,0.22,299.54,299.15,294.26,0.0,-123456,291.26,0.1091,0.109,0.08,299.43,299.15,294.26,0.0,-123456,291.04,0.051100000000000007,0.051,0.05,299.15,299.15,294.26,0.0,-123456,290.98,0.044500000000000005,0.044000000000000004,0.22,291.26,291.03,300.48,293.28,299.82,299.48,291.32,1,0.184,0.0,-123456,0.9,0.1,0.64,0.17,0.47,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,277,1,283.15,289.82,302.43,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.397,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2325,-123456,277,1240,-123456,308,1.0,1,-123456,3,1,-123456
52200.0,299.59,299.15,294.26,0.0,-123456,290.32,0.07,0.07,0.07,299.54,299.15,294.26,0.0,-123456,290.09,0.22510000000000002,0.225,0.22,299.59,299.15,294.26,0.0,-123456,290.26,0.1091,0.109,0.08,299.43,299.15,294.26,0.0,-123456,290.48,0.051100000000000007,0.051,0.05,299.15,299.15,294.26,0.0,-123456,290.54,0.044500000000000005,0.044000000000000004,0.22,290.15,291.03,300.43,293.22,299.82,299.54,290.15,1,0.22,0.0,-123456,0.9,0.1,0.64,0.17,0.47,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,236,1,283.15,288.93,302.76,303.76,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.33899999999999997,1,-123456,-123456,0.31,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6608,-123456,236,274,-123456,149,1.0,1,-123456,3,1,-123456
52500.0,299.48,299.15,294.26,0.0,-123456,291.09,0.11349999999999999,0.114,0.14,299.59,299.15,294.26,0.0,-123456,291.04,0.22399999999999998,0.22399999999999998,0.21,299.48,299.15,294.26,0.0,-123456,291.09,0.1961,0.196,0.18,299.37,299.15,294.26,0.0,-123456,291.09,0.0924,0.092,0.15,299.15,299.15,294.26,0.0,-123456,291.37,0.044500000000000005,0.044000000000000004,0.22,291.04,291.03,300.32,293.12,299.71,299.48,291.04,1,0.23600000000000002,0.0,-123456,0.9,0.1,0.86,0.21,0.65,-0.01,0.015,-123456,0.0,0.0,689.48,-123456,-123456,436,1,283.15,289.54,302.54,303.71,-123456,-123456,283.15,1723.69,19108.14,-123456,-123456,-123456,1,0,-123456,0,0,0.35,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10727,-123456,436,980,-123456,214,1.0,1,-123456,3,1,-123456
52800.0,299.71,299.15,294.26,0.0,-123456,297.93,0.8048000000000001,0.805,0.08,299.93,299.15,294.26,0.0,-123456,298.09,0.9619,0.9620000000000001,0.08,299.76,299.15,294.26,0.0,-123456,298.09,0.9775,0.978,0.06,299.48,299.15,294.26,0.0,-123456,297.93,0.7212000000000001,0.721,0.08,299.26,299.15,294.26,0.0,-123456,298.09,0.0924,0.092,0.27,-123456.0,-123456.0,300.21,293.02,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,286,-123456,282.98,290.04,302.26,302.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3185,-123456,286,-287,-123456,8,1.0,1,-123456,3,1,-123456
53100.0,299.87,299.15,294.26,0.0,-123456,297.93,1.0,1.0,0.08,300.09,299.15,294.26,0.0,-123456,298.09,1.0,1.0,0.08,299.98,299.15,294.26,0.0,-123456,298.09,1.0,1.0,0.08,299.59,299.15,294.26,0.0,-123456,297.87,1.0,1.0,0.09,299.37,299.15,294.26,0.0,-123456,298.26,0.0768,0.077,0.23,298.15,291.03,300.15,292.97,294.87,296.48,298.15,1,0.0,0.03,-123456,0.04,0.01,0.49,0.0,0.0,-0.49,0.0,-123456,0.03,0.0,0.0,-123456,-123456,283,1,282.93,289.48,302.37,302.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1589,-123456,283,1160,-123456,8,1.0,1,-123456,3,1,-123456
53400.0,299.98,299.15,294.26,0.0,-123456,298.32,1.0,1.0,0.03,300.21,299.15,294.26,0.0,-123456,298.54,1.0,1.0,0.03,300.09,299.15,294.26,0.0,-123456,298.48,1.0,1.0,0.02,299.71,299.15,294.26,0.0,-123456,298.26,1.0,1.0,0.03,299.43,299.15,294.26,0.0,-123456,298.15,1.0,1.0,0.13,-123456.0,-123456.0,300.04,292.87,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,288,-123456,282.93,289.37,302.37,302.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3445,-123456,284,-750,-123456,8,1.0,1,-123456,3,1,-123456
53700.0,300.04,299.15,294.26,0.0,-123456,298.32,1.0,1.0,0.03,300.26,299.15,294.26,0.0,-123456,298.48,1.0,1.0,0.03,300.15,299.15,294.26,0.0,-123456,298.48,1.0,1.0,0.02,299.71,299.15,294.26,0.0,-123456,298.21,1.0,1.0,0.03,299.48,299.15,294.26,0.0,-123456,298.09,1.0,1.0,0.11,298.21,291.03,299.93,292.77,295.15,296.48,298.21,1,0.0,0.09,-123456,0.1,0.05,0.51,0.01,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,288,-123456,282.93,289.43,302.32,302.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1655,-123456,286,3270,-123456,8,1.0,1,-123456,3,1,-123456
54000.0,-123456.0,299.15,294.26,0.0,-123456,298.43,1.0,1.0,0.03,300.32,299.15,294.26,0.0,-123456,298.59,1.0,1.0,0.03,300.21,299.15,294.26,0.0,-123456,298.59,1.0,1.0,0.02,299.76,299.15,294.26,0.0,-123456,298.32,1.0,1.0,0.03,299.54,299.15,294.26,0.0,-123456,298.21,1.0,1.0,0.15,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,287,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2296,-123456,284,351,-123456,8,-123456.0,-123456,-123456,-123456,-123456,-123456
54300.0,300.09,299.15,294.26,0.0,-123456,298.43,1.0,1.0,0.04,300.32,299.15,294.26,0.0,-123456,298.65,1.0,1.0,0.04,300.26,299.15,294.26,0.0,-123456,298.65,1.0,1.0,0.02,299.82,299.15,294.26,0.0,-123456,298.37,1.0,1.0,0.04,299.54,299.15,294.26,0.0,-123456,298.26,1.0,1.0,0.14,-123456.0,-123456.0,299.93,292.73,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,285,-123456,282.87,289.48,302.32,302.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1525,-123456,288,1433,-123456,8,1.0,1,-123456,3,1,-123456
54600.0,300.09,299.15,294.26,0.0,-123456,293.82,1.0,1.0,0.05,300.37,299.15,294.26,0.0,-123456,293.87,1.0,1.0,0.05,300.32,299.15,294.26,0.0,-123456,293.82,1.0,1.0,0.04,299.82,299.15,294.26,0.0,-123456,293.65,1.0,1.0,0.05,299.59,299.15,294.26,0.0,-123456,293.54,1.0,1.0,0.23,292.82,289.8,299.98,292.75,299.93,299.76,292.76,1,0.1,0.33,-123456,0.34,0.19,0.4,0.14,0.29,0.03,0.0,-123456,0.48,0.0,1723.69,-123456,-123456,284,1,282.93,289.71,302.26,302.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1879,-123456,284,1212,-123456,8,1.0,1,-123456,3,1,-123456
54900.0,299.93,299.15,294.26,0.0,-123456,295.59,1.0,1.0,0.16,300.21,299.15,294.26,0.0,-123456,295.59,1.0,1.0,0.17,300.15,299.15,294.26,0.0,-123456,295.71,1.0,1.0,0.13,299.71,299.15,294.26,0.0,-123456,295.65,1.0,1.0,0.17,299.48,299.15,294.26,0.0,-123456,295.65,1.0,1.0,0.81,295.71,284.95,300.09,292.82,300.04,300.04,295.76,1,0.321,1.0,-123456,0.9,0.1,1.48,0.34,1.14,-0.0,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,284,1,283.09,293.15,302.65,302.98,-123456,-123456,282.59,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.136,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3737,-123456,284,1501,-123456,8,1.0,1,-123456,3,1,-123456
55200.0,299.21,299.15,294.26,0.0,-123456,288.37,1.0,1.0,0.23,299.65,299.15,294.26,0.0,-123456,288.37,1.0,1.0,0.24,299.59,299.15,294.26,0.0,-123456,288.48,1.0,1.0,0.18,299.15,299.15,294.26,0.0,-123456,288.43,1.0,1.0,0.24,298.93,299.15,294.26,0.0,-123456,288.43,1.0,1.0,1.13,288.43,284.95,300.21,292.87,299.59,299.43,288.43,1,0.42700000000000005,0.65,-123456,0.9,0.1,2.02,0.46,1.56,0.0,0.851,-123456,0.0,68.95,2620.01,-123456,-123456,987,1,283.15,286.48,304.21,307.76,-123456,-123456,278.25,35852.75,22446.58,-123456,-123456,-123456,1,0,-123456,0,1,0.637,1,-123456,-123456,3.45,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15044,-123456,987,1133,-123456,1172,0.862,1,-123456,3,1,-123456
55500.0,298.65,299.15,294.26,0.0,-123456,289.59,1.0,1.0,0.33,299.09,299.15,294.26,0.0,-123456,289.59,1.0,1.0,0.35,299.09,299.15,294.26,0.0,-123456,289.65,1.0,1.0,0.26,298.59,299.15,294.26,0.0,-123456,289.65,1.0,1.0,0.35,298.32,299.15,294.26,0.0,-123456,289.65,0.8573000000000001,0.857,1.66,289.65,284.95,300.26,292.9,299.21,298.87,289.65,1,0.637,0.0,-123456,0.9,0.1,2.99,0.7,2.31,0.02,1.0,-123456,0.0,68.95,5308.97,-123456,-123456,645,1,283.15,287.37,302.59,306.09,-123456,-123456,278.25,30681.68,29865.34,-123456,-123456,-123456,1,0,-123456,0,1,0.773,1,-123456,-123456,3.1,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15802,-123456,645,3352,-123456,2115,0.764,1,-123456,3,1,-123456
55800.0,297.98,299.15,294.26,0.0,-123456,289.82,0.6788,0.675,0.55,298.54,299.15,294.26,0.0,-123456,289.82,1.0,1.0,0.6,298.54,299.15,294.26,0.0,-123456,289.87,1.0,1.0,0.44,297.98,299.15,294.26,0.0,-123456,289.82,0.758,0.758,0.58,297.98,299.15,294.26,0.0,-123456,289.82,0.36,0.36,1.27,289.87,290.27,300.37,292.96,298.87,298.37,289.87,1,0.755,0.0,-123456,0.9,0.1,3.48,0.82,2.69,0.03,0.99,-123456,0.0,206.84,7101.6,-123456,-123456,728,1,283.15,287.43,302.59,306.37,-123456,-123456,278.81,33094.85,34316.6,-123456,-123456,-123456,1,0,-123456,0,1,0.804,1,-123456,-123456,3.22,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,16363,-123456,728,4652,-123456,2504,0.7929999999999999,1,-123456,3,1,-123456
56100.0,298.76,299.15,294.26,0.0,-123456,288.09,0.0489,0.049,0.08,298.26,299.15,294.26,0.0,-123456,288.26,0.5127,0.513,0.54,298.43,299.15,294.26,0.0,-123456,288.32,0.5138,0.514,0.39,298.43,299.15,294.26,0.0,-123456,288.09,0.0779,0.078,0.07,298.32,299.15,294.26,0.0,-123456,287.98,0.012199999999999999,0.012,0.17,288.32,290.27,300.48,293.03,298.98,298.54,288.32,1,0.511,0.0,-123456,0.9,0.1,1.22,0.28,0.94,0.0,0.201,-123456,0.0,275.79,7239.5,-123456,-123456,734,1,283.15,286.98,302.32,304.04,-123456,-123456,282.54,6205.28,28752.53,-123456,-123456,-123456,1,0,-123456,0,1,0.602,1,-123456,-123456,1.4,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11026,-123456,734,1271,-123456,1044,1.0,1,-123456,3,1,-123456
56400.0,299.32,299.15,294.26,0.0,-123456,289.93,0.0545,0.054000000000000006,0.06,298.59,299.15,294.26,0.0,-123456,290.04,0.5249,0.525,0.49,298.82,299.15,294.26,0.0,-123456,290.09,0.5183,0.518,0.34,299.04,299.15,294.26,0.0,-123456,289.98,0.053399999999999996,0.053,0.04,298.76,299.15,294.26,0.0,-123456,289.98,0.0467,0.047,0.28,290.04,290.27,300.54,293.04,299.48,299.15,290.09,1,0.484,0.0,-123456,0.9,0.1,1.23,0.28,0.94,-0.0,0.061,-123456,0.0,275.79,6550.02,-123456,-123456,447,1,283.15,288.59,302.54,303.98,-123456,-123456,282.54,2068.43,23188.46,-123456,-123456,-123456,1,0,-123456,0,0,0.561,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10586,-123456,447,1595,-123456,751,1.0,1,-123456,3,1,-123456
56700.0,299.48,299.15,294.26,0.0,-123456,290.26,0.052199999999999996,0.052000000000000005,0.06,298.76,299.15,294.26,0.0,-123456,290.26,0.4915,0.49200000000000005,0.48,298.98,299.15,294.26,0.0,-123456,290.32,0.49369999999999997,0.494,0.36,299.32,299.15,294.26,0.0,-123456,290.32,0.0378,0.038,0.05,298.93,299.15,294.26,0.0,-123456,290.26,0.0467,0.047,0.27,290.32,286.17,300.65,292.64,299.71,299.37,290.32,1,0.45899999999999996,0.0,-123456,0.9,0.1,1.21,0.28,0.93,-0.0,0.08199999999999999,-123456,0.0,206.84,5515.81,-123456,-123456,459,1,283.15,288.76,302.59,304.09,-123456,-123456,281.99,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.584,1,-123456,-123456,0.83,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10727,-123456,459,1596,-123456,785,1.0,1,-123456,3,1,-123456
57000.0,298.26,299.15,294.26,0.0,-123456,289.04,0.4514,0.451,0.49,298.59,299.15,294.26,0.0,-123456,289.09,1.0,1.0,0.58,298.93,299.15,294.26,0.0,-123456,289.15,1.0,1.0,0.43,298.43,299.15,294.26,0.0,-123456,289.09,0.4447,0.445,0.4,298.76,299.15,294.26,0.0,-123456,289.09,0.11349999999999999,0.114,0.73,289.09,286.17,300.76,292.66,299.21,298.71,289.09,1,0.609,0.0,-123456,0.9,0.1,2.64,0.61,2.05,0.01,1.0,-123456,0.0,137.9,5998.44,-123456,-123456,691,1,283.15,286.93,302.59,305.93,-123456,-123456,279.24,31371.16,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.804,1,-123456,-123456,3.13,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14985,-123456,691,2674,-123456,2502,0.7659999999999999,1,-123456,3,1,-123456
57300.0,298.04,299.15,294.26,0.0,-123456,289.43,0.5027,0.503,0.47,298.26,299.15,294.26,0.0,-123456,289.43,0.6754000000000001,0.675,0.66,298.59,299.15,294.26,0.0,-123456,289.48,0.7456999999999999,0.746,0.46,298.09,299.15,294.26,0.0,-123456,289.48,0.43810000000000004,0.43799999999999994,0.44,298.54,299.15,294.26,0.0,-123456,289.43,0.13019999999999998,0.13,0.63,289.48,286.17,300.82,292.67,299.09,298.54,289.48,1,0.644,0.0,-123456,0.9,0.1,2.71,0.62,2.1,0.01,1.0,-123456,0.0,206.84,6136.34,-123456,-123456,405,1,283.15,287.32,302.54,305.65,-123456,-123456,279.24,22407.97,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.8079999999999999,1,-123456,-123456,2.64,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14280,-123456,405,3258,-123456,2571,0.648,1,-123456,3,1,-123456
57600.0,297.98,299.15,294.26,0.0,-123456,289.48,0.48700000000000004,0.48700000000000004,0.45,298.21,299.15,294.26,0.0,-123456,289.48,0.6631999999999999,0.6629999999999999,0.61,298.59,299.15,294.26,0.0,-123456,289.54,0.6543000000000001,0.654,0.46,298.04,299.15,294.26,0.0,-123456,289.48,0.4603,0.46,0.45,298.48,299.15,294.26,0.0,-123456,289.48,0.13019999999999998,0.128,0.63,289.54,290.93,300.93,292.7,299.04,298.43,289.54,1,0.621,0.0,-123456,0.9,0.1,2.61,0.6,2.02,0.02,0.97,-123456,0.0,206.84,5446.86,-123456,-123456,328,1,283.15,287.37,302.59,305.54,-123456,-123456,279.79,19650.07,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.826,1,-123456,-123456,2.47,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13871,-123456,328,3290,-123456,2562,0.607,1,-123456,3,1,-123456
57900.0,298.98,299.15,294.26,0.0,-123456,289.21,0.0255,0.026000000000000002,0.07,298.54,299.15,294.26,0.0,-123456,289.21,0.3967,0.397,0.38,298.87,299.15,294.26,0.0,-123456,289.26,0.5316,0.532,0.35,298.59,299.15,294.26,0.0,-123456,289.26,0.09910000000000001,0.099,0.13,298.76,299.15,294.26,0.0,-123456,289.21,0.0545,0.054000000000000006,0.23,289.26,290.93,300.93,292.68,299.21,298.71,289.26,1,0.376,0.0,-123456,0.9,0.1,1.13,0.26,0.86,-0.0,0.156,-123456,0.0,137.9,4412.65,-123456,-123456,308,1,283.15,287.76,302.43,303.98,-123456,-123456,283.07,3102.64,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6459999999999999,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10625,-123456,308,1440,-123456,1200,0.7809999999999999,1,-123456,3,1,-123456
58200.0,299.37,299.15,294.26,0.0,-123456,290.54,0.0757,0.076,0.08,298.82,299.15,294.26,0.0,-123456,290.65,0.42450000000000004,0.425,0.43,299.15,299.15,294.26,0.0,-123456,290.71,0.5138,0.514,0.38,298.93,299.15,294.26,0.0,-123456,290.65,0.15039999999999998,0.15,0.17,298.93,299.15,294.26,0.0,-123456,290.54,0.04,0.04,0.22,290.71,290.93,300.87,292.61,299.65,299.26,290.71,1,0.40700000000000003,0.0,-123456,0.9,0.1,1.26,0.29,0.97,-0.0,0.013000000000000001,-123456,0.0,137.9,3723.17,-123456,-123456,341,1,283.15,289.26,302.48,303.82,-123456,-123456,283.07,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.57,1,-123456,-123456,0.64,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10316,-123456,341,1616,-123456,807,1.0,1,-123456,3,1,-123456
58500.0,299.54,299.15,294.26,0.0,-123456,291.26,0.0757,0.076,0.08,298.93,299.15,294.26,0.0,-123456,291.65,0.4178,0.418,0.41,299.32,299.15,294.26,0.0,-123456,291.76,0.5138,0.514,0.37,299.09,299.15,294.26,0.0,-123456,291.54,0.1438,0.14400000000000002,0.15,299.09,299.15,294.26,0.0,-123456,291.21,0.04,0.04,0.21,291.71,291.15,300.82,292.54,299.76,299.43,291.71,1,0.321,0.0,-123456,0.9,0.1,1.19,0.28,0.91,-0.0,0.047,-123456,0.0,137.9,2688.96,-123456,-123456,497,1,283.15,289.87,302.43,303.54,-123456,-123456,283.15,3102.64,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.557,1,-123456,-123456,0.97,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10314,-123456,497,1450,-123456,801,1.0,1,-123456,3,1,-123456
58800.0,299.71,299.15,294.26,0.0,-123456,290.93,0.0645,0.065,0.05,299.37,299.15,294.26,0.0,-123456,291.15,0.1894,0.18899999999999997,0.17,299.71,299.15,294.26,0.0,-123456,291.26,0.3667,0.36700000000000005,0.21,299.48,299.15,294.26,0.0,-123456,290.87,0.0678,0.068,0.03,299.21,299.15,294.26,0.0,-123456,290.93,0.04,0.04,0.21,291.21,291.15,300.76,292.48,299.93,299.59,291.21,1,0.298,0.0,-123456,0.9,0.1,0.69,0.18,0.51,-0.01,0.0,-123456,0.0,68.95,1999.48,-123456,-123456,274,1,283.15,289.93,302.48,303.04,-123456,-123456,283.15,689.48,19108.14,-123456,-123456,-123456,1,0,-123456,0,0,0.42,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2365,-123456,274,1342,-123456,337,1.0,1,-123456,3,1,-123456
59100.0,299.82,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.04,299.54,299.15,294.26,0.0,-123456,290.15,0.19829999999999998,0.198,0.22,299.82,299.15,294.26,0.0,-123456,290.21,0.3287,0.32899999999999996,0.25,299.65,299.15,294.26,0.0,-123456,290.37,0.05,0.05,0.05,299.32,299.15,294.26,0.0,-123456,290.48,0.04,0.04,0.2,290.21,291.15,300.71,292.41,299.98,299.71,290.21,1,0.21100000000000002,0.0,-123456,0.9,0.1,0.75,0.19,0.55,-0.01,0.0,-123456,0.0,68.95,965.27,-123456,-123456,201,1,283.15,289.15,302.76,303.65,-123456,-123456,283.15,689.48,26526.9,-123456,-123456,-123456,1,0,-123456,0,0,0.401,1,-123456,-123456,0.46,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5994,-123456,201,769,-123456,262,1.0,1,-123456,3,1,-123456
59400.0,299.87,299.15,294.26,0.0,-123456,291.76,0.0433,0.043,0.04,299.59,299.15,294.26,0.0,-123456,291.43,0.2162,0.21600000000000003,0.21,299.98,299.15,294.26,0.0,-123456,291.37,0.5694,0.569,0.3,299.71,299.15,294.26,0.0,-123456,291.82,0.05,0.05,0.05,299.43,299.15,294.26,0.0,-123456,291.76,0.04,0.04,0.2,291.43,291.15,300.65,292.34,300.04,299.82,291.37,1,0.24600000000000002,0.0,-123456,0.9,0.1,0.81,0.2,0.6,-0.01,0.013000000000000001,-123456,0.0,68.95,689.48,-123456,-123456,453,1,283.15,290.15,302.54,303.59,-123456,-123456,283.15,2068.43,33945.66,-123456,-123456,-123456,1,0,-123456,0,0,0.309,1,-123456,-123456,0.75,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10823,-123456,453,926,-123456,166,1.0,1,-123456,3,1,-123456
59700.0,299.37,299.15,294.26,0.0,-123456,291.43,0.26289999999999997,0.263,0.2,299.98,299.15,294.26,0.0,-123456,290.87,0.0645,0.065,0.02,299.98,299.15,294.26,0.0,-123456,291.59,0.23620000000000002,0.233,0.21,299.76,299.15,294.26,0.0,-123456,291.21,0.05,0.05,0.05,299.43,299.15,294.26,0.0,-123456,291.15,0.04,0.04,0.2,291.48,291.15,300.59,292.28,300.09,299.87,291.48,1,0.18100000000000002,0.0,-123456,0.9,0.1,0.69,0.18,0.51,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,274,1,283.15,289.98,302.59,303.15,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.462,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2390,-123456,274,1291,-123456,413,1.0,1,-123456,3,1,-123456
60000.0,299.26,299.15,294.26,0.0,-123456,290.93,0.29309999999999997,0.293,0.28,300.09,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.04,300.15,299.15,294.26,0.0,-123456,291.09,0.3421,0.342,0.22,299.76,299.15,294.26,0.0,-123456,290.65,0.05,0.05,0.05,299.48,299.15,294.26,0.0,-123456,290.59,0.04,0.04,0.2,291.04,291.15,300.54,292.21,300.21,300.04,291.04,1,0.212,0.0,-123456,0.9,0.1,0.8,0.2,0.59,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,275,1,283.15,289.43,302.48,303.09,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.43799999999999994,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2247,-123456,275,1223,-123456,388,1.0,1,-123456,3,1,-123456
