time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
60300.0,299.26,299.15,294.26,0.0,-123456,290.37,0.2273,0.22699999999999998,0.21,300.15,299.15,294.26,0.0,-123456,291.04,0.0378,0.038,0.04,300.21,299.15,294.26,0.0,-123456,290.43,0.2418,0.242,0.18,299.76,299.15,294.26,0.0,-123456,290.87,0.05,0.05,0.05,299.48,299.15,294.26,0.0,-123456,291.04,0.04,0.04,0.2,290.48,290.01,300.48,292.14,300.21,300.09,290.48,1,0.17600000000000002,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,357,1,283.15,289.04,302.71,303.82,-123456,-123456,282.59,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.34600000000000003,1,-123456,-123456,0.44,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10555,-123456,357,-981,-123456,180,1.0,1,-123456,3,1,-123456
60600.0,299.71,299.15,294.26,0.0,-123456,297.87,1.0,1.0,0.06,300.04,299.15,294.26,0.0,-123456,298.09,1.0,1.0,0.05,300.48,299.15,294.26,0.0,-123456,298.37,1.0,1.0,0.04,299.71,299.15,294.26,0.0,-123456,297.93,1.0,1.0,0.07,299.43,299.15,294.26,0.0,-123456,297.82,1.0,1.0,0.26,-123456.0,-123456.0,300.43,292.07,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,269,-123456,283.09,287.93,302.15,302.76,-123456,-123456,282.33,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.43700000000000006,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3272,-123456,269,-734,-123456,394,1.0,1,-123456,3,1,-123456
60900.0,300.04,299.15,294.26,0.0,-123456,298.32,1.0,1.0,0.06,300.21,299.15,294.26,0.0,-123456,298.48,1.0,1.0,0.06,300.71,299.15,294.26,0.0,-123456,298.82,1.0,1.0,0.04,299.87,299.15,294.26,0.0,-123456,298.32,1.0,1.0,0.06,299.65,299.15,294.26,0.0,-123456,298.21,1.0,1.0,0.28,298.37,290.01,300.43,292.05,294.71,296.76,298.37,1,0.0,0.03,-123456,0.04,0.01,0.5,0.0,0.0,-0.5,0.0,-123456,0.03,0.0,0.0,-123456,-123456,281,1,282.98,288.37,302.04,302.21,-123456,-123456,282.33,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1434,-123456,281,1033,-123456,8,1.0,1,-123456,3,1,-123456
61200.0,300.15,299.15,294.26,0.0,-123456,298.54,1.0,1.0,0.03,300.37,299.15,294.26,0.0,-123456,298.71,1.0,1.0,0.04,300.82,299.15,294.26,0.0,-123456,299.04,1.0,1.0,0.02,299.98,299.15,294.26,0.0,-123456,298.54,1.0,1.0,0.03,299.76,299.15,294.26,0.0,-123456,298.43,1.0,1.0,0.15,298.59,290.55,300.37,291.98,294.98,296.76,298.59,1,0.0,0.04,-123456,0.06,0.02,0.31,0.0,0.0,-0.31,0.0,-123456,0.05,0.0,0.0,-123456,-123456,283,1,282.93,288.98,302.15,302.37,-123456,-123456,282.77,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1594,-123456,283,1058,-123456,8,1.0,1,-123456,3,1,-123456
61500.0,300.26,299.15,294.26,0.0,-123456,298.59,1.0,1.0,0.04,300.43,299.15,294.26,0.0,-123456,298.71,1.0,1.0,0.06,300.93,299.15,294.26,0.0,-123456,299.04,1.0,1.0,0.04,300.04,299.15,294.26,0.0,-123456,298.54,1.0,1.0,0.04,299.82,299.15,294.26,0.0,-123456,298.43,1.0,1.0,0.24,-123456.0,-123456.0,300.26,291.95,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,283,-123456,282.87,289.26,302.32,302.54,-123456,-123456,282.77,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1490,-123456,288,5579,-123456,8,1.0,1,-123456,3,1,-123456
61800.0,300.26,299.15,294.26,0.0,-123456,298.65,1.0,1.0,0.06,300.43,299.15,294.26,0.0,-123456,298.76,1.0,1.0,0.06,300.93,299.15,294.26,0.0,-123456,299.09,1.0,1.0,0.04,300.04,299.15,294.26,0.0,-123456,298.59,1.0,1.0,0.06,299.82,299.15,294.26,0.0,-123456,298.48,1.0,1.0,0.27,298.65,-123456.0,300.15,291.93,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,286,-123456,282.87,289.37,302.32,302.59,-123456,-123456,282.77,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1630,-123456,286,5555,-123456,8,1.0,1,-123456,3,1,-123456
62100.0,300.26,299.15,294.26,0.0,-123456,298.59,1.0,1.0,0.03,300.43,299.15,294.26,0.0,-123456,298.71,1.0,1.0,0.03,300.98,299.15,294.26,0.0,-123456,299.04,1.0,1.0,0.02,300.04,299.15,294.26,0.0,-123456,298.54,1.0,1.0,0.03,299.82,299.15,294.26,0.0,-123456,298.43,1.0,1.0,0.15,-123456.0,-123456.0,300.09,291.94,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,288,-123456,282.87,289.48,302.37,302.71,-123456,-123456,281.66,689.48,35058.48,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3670,-123456,288,-1063,-123456,8,1.0,1,-123456,3,1,-123456
62400.0,300.26,299.15,294.26,0.0,-123456,298.59,1.0,1.0,0.03,300.43,299.15,294.26,0.0,-123456,298.71,1.0,1.0,0.03,300.98,299.15,294.26,0.0,-123456,299.04,1.0,1.0,0.02,300.04,299.15,294.26,0.0,-123456,298.54,1.0,1.0,0.03,299.82,299.15,294.26,0.0,-123456,298.43,1.0,1.0,0.15,-123456.0,-123456.0,299.98,291.93,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,287,-123456,282.87,289.54,302.37,302.59,-123456,-123456,278.53,689.48,29494.4,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3317,-123456,284,-621,-123456,8,1.0,1,-123456,3,1,-123456
62700.0,300.21,299.15,294.26,0.0,-123456,291.04,1.0,1.0,0.07,300.37,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.07,300.87,299.15,294.26,0.0,-123456,291.15,1.0,1.0,0.05,299.98,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.07,299.82,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.33,291.09,285.3,299.93,291.94,300.26,300.43,291.09,1,0.149,0.8,-123456,0.82,0.25,0.64,0.19,0.47,0.01,0.139,-123456,0.0,0.0,1723.69,-123456,-123456,542,1,283.04,290.71,302.48,303.26,-123456,-123456,278.53,3102.64,23930.33,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,1.01,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11029,-123456,542,1194,-123456,8,1.0,1,-123456,3,1,-123456
63000.0,299.43,299.15,294.26,0.0,-123456,287.87,1.0,1.0,0.2,299.76,299.15,294.26,0.0,-123456,287.87,1.0,1.0,0.21,300.32,299.15,294.26,0.0,-123456,287.93,1.0,1.0,0.16,299.43,299.15,294.26,0.0,-123456,287.93,1.0,1.0,0.21,299.21,299.15,294.26,0.0,-123456,287.93,1.0,1.0,1.0,287.93,284.95,299.82,291.91,299.82,299.82,287.93,1,0.389,1.0,-123456,0.9,0.1,1.82,0.42,1.41,0.0,0.767,-123456,0.0,0.0,1723.69,-123456,-123456,1019,1,283.15,286.15,303.71,306.82,-123456,-123456,278.25,35852.75,18366.26,-123456,-123456,-123456,1,0,-123456,0,1,0.622,1,-123456,-123456,3.36,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13867,-123456,1019,950,-123456,1073,0.862,1,-123456,3,1,-123456
63300.0,298.82,299.15,294.26,0.0,-123456,288.82,1.0,1.0,0.26,299.21,299.15,294.26,0.0,-123456,288.82,1.0,1.0,0.27,299.82,299.15,294.26,0.0,-123456,288.87,1.0,1.0,0.21,298.82,299.15,294.26,0.0,-123456,288.87,1.0,1.0,0.28,298.59,299.15,294.26,0.0,-123456,288.87,1.0,1.0,1.3,288.87,284.95,299.71,291.9,299.37,299.26,288.87,1,0.498,0.17,-123456,0.9,0.1,2.35,0.54,1.82,0.01,1.0,-123456,0.0,68.95,4412.65,-123456,-123456,561,1,283.15,286.82,302.54,305.54,-123456,-123456,278.25,27923.78,25785.02,-123456,-123456,-123456,1,0,-123456,0,1,0.659,1,-123456,-123456,2.96,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14197,-123456,561,2056,-123456,1327,0.727,1,-123456,3,1,-123456
63600.0,298.32,299.15,294.26,0.0,-123456,289.54,1.0,1.0,0.36,298.71,299.15,294.26,0.0,-123456,289.54,1.0,1.0,0.38,299.37,299.15,294.26,0.0,-123456,289.65,1.0,1.0,0.28,298.37,299.15,294.26,0.0,-123456,289.59,1.0,1.0,0.38,298.04,299.15,294.26,0.0,-123456,289.59,0.40340000000000004,0.40299999999999997,1.82,289.59,284.95,299.65,291.91,298.98,298.76,289.59,1,0.6890000000000001,0.0,-123456,0.9,0.1,3.25,0.76,2.52,0.03,1.0,-123456,0.0,137.9,6205.28,-123456,-123456,614,1,283.15,287.26,302.54,305.98,-123456,-123456,278.25,29647.47,33203.79,-123456,-123456,-123456,1,0,-123456,0,1,0.677,1,-123456,-123456,3.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15388,-123456,614,3798,-123456,1575,0.755,1,-123456,3,1,-123456
63900.0,297.76,299.15,294.26,0.0,-123456,289.43,0.4292,0.429,0.39,298.04,299.15,294.26,0.0,-123456,289.43,0.7691,0.769,0.77,298.71,299.15,294.26,0.0,-123456,289.48,1.0,1.0,0.58,297.87,299.15,294.26,0.0,-123456,289.48,0.4347,0.435,0.39,297.82,299.15,294.26,0.0,-123456,289.43,0.3321,0.332,1.29,289.48,284.95,299.54,291.89,298.65,298.37,289.48,1,0.779,0.0,-123456,0.9,0.1,3.45,0.81,2.68,0.04,1.0,-123456,0.0,275.79,8342.66,-123456,-123456,764,1,283.15,287.09,302.54,306.15,-123456,-123456,278.25,34129.06,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.6859999999999999,1,-123456,-123456,3.28,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15660,-123456,764,4853,-123456,1530,0.809,1,-123456,3,1,-123456
64200.0,298.09,299.15,294.26,0.0,-123456,288.15,0.26739999999999997,0.267,0.23,297.98,299.15,294.26,0.0,-123456,288.15,0.4826,0.483,0.49,298.43,299.15,294.26,0.0,-123456,288.21,0.6688,0.669,0.56,297.98,299.15,294.26,0.0,-123456,288.21,0.3154,0.315,0.3,297.87,299.15,294.26,0.0,-123456,288.21,0.18489999999999998,0.185,0.71,288.15,284.95,299.43,292.15,298.48,298.21,288.15,1,0.627,0.0,-123456,0.9,0.1,2.28,0.53,1.77,0.02,0.997,-123456,0.0,344.74,7653.18,-123456,-123456,787,1,283.15,286.21,302.54,305.48,-123456,-123456,278.25,34818.54,33203.79,-123456,-123456,-123456,1,0,-123456,0,1,0.6409999999999999,1,-123456,-123456,3.3,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13720,-123456,787,2420,-123456,1201,0.8109999999999999,1,-123456,3,1,-123456
64500.0,298.15,299.15,294.26,0.0,-123456,288.48,0.2876,0.28800000000000003,0.27,297.98,299.15,294.26,0.0,-123456,288.48,0.5372,0.537,0.55,298.48,299.15,294.26,0.0,-123456,288.54,0.7646,0.765,0.56,297.98,299.15,294.26,0.0,-123456,288.54,0.3465,0.34700000000000003,0.34,297.93,299.15,294.26,0.0,-123456,288.48,0.18600000000000003,0.18600000000000003,0.89,288.54,284.95,299.37,292.14,298.54,298.26,288.54,1,0.621,0.0,-123456,0.9,0.1,2.59,0.6,2.02,0.02,1.0,-123456,0.0,206.84,6963.71,-123456,-123456,665,1,283.15,286.48,302.54,305.43,-123456,-123456,278.25,31026.42,27639.71,-123456,-123456,-123456,1,0,-123456,0,1,0.618,1,-123456,-123456,3.12,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13880,-123456,665,2749,-123456,1053,0.765,1,-123456,3,1,-123456
64800.0,298.15,299.15,294.26,0.0,-123456,288.54,0.2876,0.28800000000000003,0.27,297.93,299.15,294.26,0.0,-123456,288.59,0.5516,0.552,0.54,298.43,299.15,294.26,0.0,-123456,288.65,0.7524,0.752,0.54,297.93,299.15,294.26,0.0,-123456,288.59,0.3465,0.34700000000000003,0.34,297.87,299.15,294.26,0.0,-123456,288.59,0.18600000000000003,0.18600000000000003,0.89,288.59,286.96,299.26,292.08,298.48,298.21,288.59,1,0.64,0.0,-123456,0.9,0.1,2.58,0.59,2.0,0.02,0.98,-123456,0.0,206.84,5929.49,-123456,-123456,516,1,283.15,286.54,302.48,305.32,-123456,-123456,278.81,26200.09,22075.64,-123456,-123456,-123456,1,0,-123456,0,1,0.5820000000000001,1,-123456,-123456,2.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13511,-123456,516,2914,-123456,959,0.7020000000000001,1,-123456,3,1,-123456
65100.0,298.09,299.15,294.26,0.0,-123456,287.48,0.2785,0.27899999999999997,0.26,298.04,299.15,294.26,0.0,-123456,287.48,0.47479999999999994,0.475,0.42,298.48,299.15,294.26,0.0,-123456,287.54,0.7402,0.74,0.51,298.04,299.15,294.26,0.0,-123456,287.54,0.2943,0.294,0.24,298.21,299.15,294.26,0.0,-123456,287.59,0.0567,0.057,0.18,287.54,286.96,299.26,292.09,298.43,298.21,287.54,1,0.486,0.0,-123456,0.9,0.1,1.67,0.39,1.29,0.0,1.0,-123456,0.0,206.84,4895.28,-123456,-123456,380,1,283.09,285.98,302.54,304.76,-123456,-123456,279.87,21373.76,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.542,1,-123456,-123456,2.59,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12148,-123456,380,1869,-123456,670,0.635,1,-123456,3,1,-123456
65400.0,298.09,299.15,294.26,0.0,-123456,287.54,0.2751,0.275,0.26,297.98,299.15,294.26,0.0,-123456,287.54,0.4514,0.451,0.45,298.48,299.15,294.26,0.0,-123456,287.59,0.7212000000000001,0.721,0.5,298.09,299.15,294.26,0.0,-123456,287.59,0.2876,0.28800000000000003,0.28,298.37,299.15,294.26,0.0,-123456,287.59,0.0378,0.038,0.21,287.54,286.96,299.26,292.09,298.54,298.32,287.54,1,0.47700000000000004,0.0,-123456,0.9,0.1,1.71,0.39,1.32,0.0,1.0,-123456,0.0,137.9,4205.8,-123456,-123456,323,1,282.48,285.82,302.54,304.98,-123456,-123456,279.87,19305.33,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.546,1,-123456,-123456,2.45,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12388,-123456,323,1818,-123456,686,0.603,1,-123456,3,1,-123456
65700.0,298.09,299.15,294.26,0.0,-123456,287.04,0.2751,0.275,0.26,297.98,299.15,294.26,0.0,-123456,287.04,0.4548,0.455,0.44,298.37,299.15,294.26,0.0,-123456,287.09,0.7379000000000001,0.738,0.5,298.04,299.15,294.26,0.0,-123456,287.09,0.2876,0.28800000000000003,0.28,298.43,299.15,294.26,0.0,-123456,287.09,0.0378,0.038,0.21,287.09,289.7,299.26,292.09,298.59,298.37,287.09,1,0.445,0.0,-123456,0.9,0.1,1.68,0.38,1.3,-0.0,0.9790000000000001,-123456,0.0,137.9,3516.33,-123456,-123456,303,1,281.71,285.26,302.54,305.09,-123456,-123456,280.42,18271.11,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.555,1,-123456,-123456,2.4,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12628,-123456,303,1738,-123456,724,0.59,1,-123456,3,1,-123456
66000.0,298.32,299.15,294.26,0.0,-123456,287.59,0.22510000000000002,0.225,0.18,298.26,299.15,294.26,0.0,-123456,287.65,0.3232,0.32299999999999995,0.27,298.59,299.15,294.26,0.0,-123456,287.71,1.0,1.0,0.42,298.48,299.15,294.26,0.0,-123456,287.65,0.10460000000000001,0.105,0.07,298.48,299.15,294.26,0.0,-123456,287.59,0.0378,0.038,0.2,287.71,289.7,299.26,292.09,298.59,298.37,287.71,1,0.353,0.0,-123456,0.9,0.1,1.19,0.27,0.91,-0.01,0.17600000000000002,-123456,0.0,68.95,2482.11,-123456,-123456,289,1,281.98,286.32,302.48,303.93,-123456,-123456,282.08,3102.64,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.434,1,-123456,-123456,0.96,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10066,-123456,289,1440,-123456,329,0.753,1,-123456,3,1,-123456
66300.0,298.48,299.15,294.26,0.0,-123456,289.26,0.2016,0.20199999999999999,0.19,298.43,299.15,294.26,0.0,-123456,289.32,0.3165,0.317,0.32,298.87,299.15,294.26,0.0,-123456,289.37,1.0,1.0,0.41,298.65,299.15,294.26,0.0,-123456,289.32,0.10460000000000001,0.105,0.12,298.54,299.15,294.26,0.0,-123456,289.26,0.0378,0.038,0.2,289.32,289.7,299.26,292.09,298.87,298.71,289.32,1,0.35,0.0,-123456,0.9,0.1,1.22,0.28,0.94,-0.0,0.021,-123456,0.0,137.9,3723.17,-123456,-123456,396,1,282.59,288.04,302.54,303.76,-123456,-123456,282.08,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.38,1,-123456,-123456,0.7,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10056,-123456,396,1314,-123456,251,1.0,1,-123456,3,1,-123456
66600.0,298.54,299.15,294.26,0.0,-123456,289.71,0.2016,0.20199999999999999,0.19,298.54,299.15,294.26,0.0,-123456,289.71,0.3165,0.317,0.31,298.87,299.15,294.26,0.0,-123456,289.76,0.9831,0.983,0.5,298.76,299.15,294.26,0.0,-123456,289.76,0.10460000000000001,0.105,0.11,298.59,299.15,294.26,0.0,-123456,289.71,0.0378,0.038,0.21,289.76,291.03,299.26,292.09,298.93,298.82,289.76,1,0.4,0.0,-123456,0.9,0.1,1.32,0.3,1.01,-0.0,0.0,-123456,0.0,137.9,4550.54,-123456,-123456,381,1,283.04,288.54,302.54,303.82,-123456,-123456,282.64,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.366,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10263,-123456,381,1505,-123456,227,1.0,1,-123456,3,1,-123456
66900.0,298.98,299.15,294.26,0.0,-123456,291.09,0.06,0.06,0.03,299.04,299.15,294.26,0.0,-123456,291.15,0.0222,0.022000000000000002,0.02,299.21,299.15,294.26,0.0,-123456,291.48,0.4156,0.413,0.34,298.93,299.15,294.26,0.0,-123456,291.21,0.0713,0.071,0.04,298.71,299.15,294.26,0.0,-123456,291.26,0.0378,0.038,0.22,291.43,291.03,299.26,292.09,299.15,299.09,291.43,1,0.355,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.0,-123456,0.0,137.9,3516.33,-123456,-123456,283,1,283.09,290.98,302.15,302.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.142,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2610,-123456,283,1409,-123456,8,1.0,1,-123456,3,1,-123456
67200.0,299.09,299.15,294.26,0.0,-123456,291.09,0.0478,0.048,0.05,299.26,299.15,294.26,0.0,-123456,291.09,0.051100000000000007,0.051,0.05,299.37,299.15,294.26,0.0,-123456,291.37,0.4525,0.45299999999999996,0.3,298.98,299.15,294.26,0.0,-123456,291.21,0.053399999999999996,0.053,0.06,298.82,299.15,294.26,0.0,-123456,291.09,0.0378,0.038,0.2,291.32,291.03,299.26,292.09,299.21,299.21,291.32,1,0.308,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.0,-123456,0.0,68.95,2826.85,-123456,-123456,283,1,283.15,290.87,302.32,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.39,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2604,-123456,283,1372,-123456,245,1.0,1,-123456,3,1,-123456
67500.0,299.15,299.15,294.26,0.0,-123456,291.26,0.0478,0.048,0.05,299.26,299.15,294.26,0.0,-123456,291.32,0.051100000000000007,0.051,0.06,299.37,299.15,294.26,0.0,-123456,291.59,0.42340000000000005,0.423,0.31,298.98,299.15,294.26,0.0,-123456,291.37,0.053399999999999996,0.053,0.06,298.87,299.15,294.26,0.0,-123456,291.32,0.0378,0.038,0.2,291.48,291.15,299.26,292.09,299.26,299.26,291.48,1,0.307,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.0,-123456,0.0,68.95,2137.38,-123456,-123456,283,1,283.15,290.93,302.26,302.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.3,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2637,-123456,283,1303,-123456,154,1.0,1,-123456,3,1,-123456
67800.0,299.15,299.15,294.26,0.0,-123456,290.21,0.0478,0.048,0.05,299.26,299.15,294.26,0.0,-123456,290.26,0.051100000000000007,0.051,0.05,299.71,299.15,294.26,0.0,-123456,290.43,0.0968,0.09699999999999999,0.08,298.98,299.15,294.26,0.0,-123456,290.32,0.053399999999999996,0.053,0.06,298.87,299.15,294.26,0.0,-123456,290.26,0.0378,0.038,0.19,290.37,291.15,299.26,292.09,299.32,299.37,290.37,1,0.21600000000000003,0.0,-123456,0.9,0.1,0.42,0.11,0.3,-0.01,0.0,-123456,0.0,68.95,1103.16,-123456,-123456,283,1,283.15,290.37,302.04,302.65,-123456,-123456,283.15,689.48,20220.95,-123456,-123456,-123456,1,0,-123456,0,0,0.336,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2416,-123456,283,1206,-123456,210,1.0,1,-123456,3,1,-123456
68100.0,299.15,299.15,294.26,0.0,-123456,291.26,0.0478,0.048,0.05,299.26,299.15,294.26,0.0,-123456,291.32,0.051100000000000007,0.051,0.05,299.76,299.15,294.26,0.0,-123456,291.43,0.13019999999999998,0.13,0.12,298.98,299.15,294.26,0.0,-123456,291.32,0.053399999999999996,0.053,0.06,298.87,299.15,294.26,0.0,-123456,291.32,0.0378,0.038,0.19,291.37,291.15,299.26,292.09,299.37,299.43,291.37,1,0.20600000000000002,0.0,-123456,0.9,0.1,0.46,0.12,0.33,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,284,1,283.15,292.65,302.15,302.48,-123456,-123456,283.15,689.48,25785.02,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3070,-123456,284,1209,-123456,8,1.0,1,-123456,3,1,-123456
68400.0,299.15,299.15,294.26,0.0,-123456,291.59,0.0478,0.048,0.05,299.26,299.15,294.26,0.0,-123456,291.65,0.051100000000000007,0.051,0.05,299.76,299.15,294.26,0.0,-123456,291.71,0.1593,0.159,0.12,298.98,299.15,294.26,0.0,-123456,291.65,0.053399999999999996,0.053,0.06,298.87,299.15,294.26,0.0,-123456,291.65,0.0378,0.038,0.18,291.65,291.03,299.26,292.09,299.37,299.43,291.65,1,0.16899999999999998,0.0,-123456,0.9,0.1,0.45,0.12,0.33,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.43,302.76,-123456,-123456,283.15,689.48,31349.09,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3255,-123456,284,1200,-123456,8,1.0,1,-123456,3,1,-123456
68700.0,299.21,299.15,294.26,0.0,-123456,297.37,0.9364,0.9359999999999999,0.04,299.32,299.15,294.26,0.0,-123456,297.48,0.8014,0.805,0.04,299.93,299.15,294.26,0.0,-123456,297.82,1.0,1.0,0.04,299.04,299.15,294.26,0.0,-123456,297.59,0.12689999999999999,0.127,0.04,298.93,299.15,294.26,0.0,-123456,297.54,0.12689999999999999,0.127,0.19,-123456.0,-123456.0,299.04,292.02,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,288,-123456,283.04,291.43,302.59,302.93,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.14300000000000002,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2316,-123456,286,1109,-123456,8,1.0,1,-123456,3,1,-123456
69000.0,299.26,299.15,294.26,0.0,-123456,297.21,1.0,1.0,0.04,299.37,299.15,294.26,0.0,-123456,297.32,1.0,1.0,0.04,299.98,299.15,294.26,0.0,-123456,297.71,1.0,1.0,0.03,299.09,299.15,294.26,0.0,-123456,297.37,0.1482,0.14800000000000002,0.04,298.98,299.15,294.26,0.0,-123456,297.32,0.1402,0.14,0.16,297.37,291.03,298.82,291.95,294.93,296.43,297.37,1,0.0,0.06,-123456,0.08,0.03,0.0,0.0,0.0,0.0,0.0,-123456,0.08,0.0,0.0,-123456,-123456,284,1,282.98,289.04,302.26,302.54,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1418,-123456,284,1186,-123456,8,1.0,1,-123456,3,1,-123456
69300.0,299.32,299.15,294.26,0.0,-123456,297.15,1.0,1.0,0.03,299.37,299.15,294.26,0.0,-123456,297.26,1.0,1.0,0.03,300.04,299.15,294.26,0.0,-123456,297.65,1.0,1.0,0.02,299.15,299.15,294.26,0.0,-123456,297.26,0.2072,0.207,0.03,298.98,299.15,294.26,0.0,-123456,297.21,0.1916,0.192,0.14,297.26,291.03,298.59,291.89,294.26,296.26,297.26,1,0.0,0.08,-123456,0.09,0.04,0.41,0.0,0.02,-0.39,0.0,-123456,0.1,0.0,0.0,-123456,-123456,286,1,282.93,288.09,301.76,301.98,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1125,-123456,286,6427,-123456,8,1.0,1,-123456,3,1,-123456
69600.0,299.32,299.15,294.26,0.0,-123456,297.04,1.0,1.0,0.02,299.43,299.15,294.26,0.0,-123456,297.15,1.0,1.0,0.02,300.04,299.15,294.26,0.0,-123456,297.54,1.0,1.0,0.01,299.15,299.15,294.26,0.0,-123456,297.04,0.7268000000000001,0.727,0.02,299.04,299.15,294.26,0.0,-123456,296.98,0.8817,0.882,0.17,-123456.0,-123456.0,298.32,291.78,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,285,-123456,282.93,287.48,301.26,301.43,-123456,-123456,283.15,689.48,31349.09,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2524,-123456,283,-413,-123456,8,1.0,1,-123456,3,1,-123456
69900.0,299.32,299.15,294.26,0.0,-123456,297.04,1.0,1.0,0.02,299.43,299.15,294.26,0.0,-123456,297.15,1.0,1.0,0.02,300.04,299.15,294.26,0.0,-123456,297.48,1.0,1.0,0.02,299.15,299.15,294.26,0.0,-123456,297.04,1.0,1.0,0.02,299.04,299.15,294.26,0.0,-123456,296.93,1.0,1.0,0.22,297.04,291.03,298.09,291.72,293.65,296.32,297.04,1,0.0,0.0,-123456,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,288,1,282.93,287.09,300.82,300.98,-123456,-123456,283.15,689.48,25785.02,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1153,-123456,284,898,-123456,8,1.0,1,-123456,3,1,-123456
70200.0,299.32,299.15,294.26,0.0,-123456,296.98,1.0,1.0,0.02,299.43,299.15,294.26,0.0,-123456,297.09,1.0,1.0,0.02,300.04,299.15,294.26,0.0,-123456,297.48,1.0,1.0,0.02,299.15,299.15,294.26,0.0,-123456,296.98,1.0,1.0,0.02,299.04,299.15,294.26,0.0,-123456,296.93,1.0,1.0,0.12,-123456.0,-123456.0,297.87,291.65,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,285,-123456,282.93,286.87,300.37,300.54,-123456,-123456,283.15,689.48,20220.95,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,794,-123456,285,1257,-123456,8,1.0,1,-123456,3,1,-123456
70500.0,299.32,299.15,294.26,0.0,-123456,296.98,1.0,1.0,0.07,299.43,299.15,294.26,0.0,-123456,297.15,1.0,1.0,0.07,300.04,299.15,294.26,0.0,-123456,297.48,1.0,1.0,0.05,299.15,299.15,294.26,0.0,-123456,297.04,1.0,1.0,0.07,299.04,299.15,294.26,0.0,-123456,296.93,0.9831,0.983,0.32,297.09,291.03,297.65,291.58,292.98,296.21,297.09,1,0.0,0.22,-123456,0.24,0.13,0.63,0.08,0.03,-0.51,0.0,-123456,0.32,0.0,0.0,-123456,-123456,284,1,282.93,286.71,300.04,300.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,791,-123456,284,1174,-123456,8,1.0,1,-123456,3,1,-123456
70800.0,299.09,299.15,294.26,0.0,-123456,292.59,1.0,1.0,0.12,299.26,299.15,294.26,0.0,-123456,292.65,1.0,1.0,0.13,299.82,299.15,294.26,0.0,-123456,292.71,1.0,1.0,0.09,298.98,299.15,294.26,0.0,-123456,292.71,1.0,1.0,0.13,298.87,299.15,294.26,0.0,-123456,292.71,0.7624,0.762,0.6,292.82,291.03,297.43,291.52,298.93,299.37,292.82,1,0.249,1.0,-123456,0.9,0.1,1.13,0.26,0.86,-0.01,0.0,-123456,0.639,0.0,1723.69,-123456,-123456,284,1,283.04,291.32,299.82,300.09,-123456,-123456,283.15,689.48,25414.09,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2540,-123456,284,1343,-123456,8,1.0,1,-123456,3,1,-123456
71100.0,298.93,299.15,294.26,0.0,-123456,296.09,0.8862000000000001,0.8859999999999999,0.36,299.09,299.15,294.26,0.0,-123456,296.09,0.9697,0.97,0.32,299.71,299.15,294.26,0.0,-123456,296.21,1.0,1.0,0.26,298.87,299.15,294.26,0.0,-123456,296.15,0.6888,0.6890000000000001,0.4,298.71,299.15,294.26,0.0,-123456,296.15,0.0,0.0,0.51,296.15,284.95,297.15,291.45,298.76,299.21,296.15,1,0.41700000000000004,0.76,-123456,0.9,0.1,1.87,0.42,1.45,0.0,0.0,-123456,0.0,68.95,2620.01,-123456,-123456,284,1,283.09,293.15,300.43,300.82,-123456,-123456,282.59,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3784,-123456,284,1846,-123456,8,1.0,1,-123456,3,1,-123456
71400.0,298.09,299.15,294.26,0.0,-123456,287.37,0.3477,0.348,0.28,298.37,299.15,294.26,0.0,-123456,287.37,0.3967,0.397,0.29,298.37,299.15,294.26,0.0,-123456,287.43,1.0,1.0,0.51,298.26,299.15,294.26,0.0,-123456,287.37,0.1916,0.192,0.28,298.37,299.15,294.26,0.0,-123456,287.37,0.08130000000000001,0.081,0.57,287.37,284.95,296.93,291.44,298.04,298.32,287.37,1,0.5,0.0,-123456,0.9,0.1,1.93,0.44,1.5,0.01,0.67,-123456,0.0,137.9,4688.44,-123456,-123456,1445,1,283.15,285.65,301.48,304.43,-123456,-123456,278.2,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.622,1,-123456,-123456,3.63,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12756,-123456,1445,939,-123456,1075,0.9940000000000001,1,-123456,3,1,-123456
71700.0,297.76,299.15,294.26,0.0,-123456,286.93,0.2943,0.294,0.26,297.98,299.15,294.26,0.0,-123456,286.98,0.3165,0.317,0.32,297.76,299.15,294.26,0.0,-123456,287.04,1.0,1.0,0.52,297.98,299.15,294.26,0.0,-123456,286.98,0.2462,0.24600000000000002,0.24,297.98,299.15,294.26,0.0,-123456,286.98,0.11130000000000001,0.111,0.54,286.98,284.95,296.71,291.44,297.65,297.93,286.98,1,0.484,0.0,-123456,0.9,0.1,1.87,0.42,1.45,0.0,1.0,-123456,0.0,206.84,5515.81,-123456,-123456,1302,1,283.15,285.37,299.09,301.54,-123456,-123456,278.2,35852.75,31349.09,-123456,-123456,-123456,1,0,-123456,0,1,0.767,1,-123456,-123456,3.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11865,-123456,1302,974,-123456,2197,0.9570000000000001,1,-123456,3,1,-123456
72000.0,298.26,305.37,288.71,0.0,-123456,295.87,0.2909,0.29100000000000004,0.27,298.43,305.37,288.71,0.0,-123456,295.93,0.341,0.341,0.33,298.71,305.37,288.71,0.0,-123456,296.04,1.0,1.0,0.55,298.26,305.37,288.71,0.0,-123456,295.98,0.2173,0.217,0.22,298.09,305.37,288.71,0.0,-123456,295.93,0.11130000000000001,0.111,0.54,296.04,284.95,296.48,291.43,297.98,298.43,296.04,1,0.505,0.0,-123456,0.9,0.1,1.92,0.43,1.49,-0.0,1.0,-123456,0.0,206.84,0.0,-123456,-123456,5,1,283.15,285.82,299.87,300.09,-123456,-123456,278.76,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,1,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,887,-123456,8,0.0,0,-123456,4,0,-123456
72300.0,298.82,305.37,288.71,0.0,-123456,298.37,0.0,0.0,0.0,298.87,305.37,288.71,0.0,-123456,298.48,0.0,0.0,0.0,299.43,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.0,298.71,305.37,288.71,0.0,-123456,298.32,0.0,0.0,0.0,298.48,305.37,288.71,0.0,-123456,298.21,0.0,0.0,0.01,298.37,291.15,296.43,291.43,295.04,293.76,298.37,0,0.0,0.0,-123456,0.9,0.0,0.02,0.03,0.0,0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
72600.0,299.04,305.37,288.71,0.0,-123456,298.71,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.26,0.0,0.0,0.0,298.87,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.0,298.82,305.37,288.71,0.0,-123456,298.48,0.0,0.0,0.01,298.71,291.15,296.37,291.42,294.59,293.26,298.71,0,0.0,0.0,-123456,0.9,0.0,0.02,0.02,0.0,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
72900.0,299.15,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.01,298.82,291.15,296.32,291.39,294.82,294.09,298.82,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
73200.0,299.21,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.87,291.15,296.32,291.42,295.26,294.87,298.87,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
73500.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.93,291.15,296.26,291.41,295.32,294.93,298.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
73800.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.21,291.38,295.37,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
74100.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,296.15,291.37,295.43,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
74400.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,296.15,291.4,295.48,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
74700.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,296.09,291.37,295.59,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
75000.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,296.04,291.36,295.71,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
75300.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.98,291.35,295.71,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
75600.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,299.04,291.15,295.93,291.32,295.76,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
75900.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,299.04,291.15,295.65,291.29,295.93,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
76200.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,299.04,291.15,295.32,291.23,296.04,294.98,299.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
76500.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,-123456.0,-123456.0,294.98,291.17,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
76800.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,-123456.0,-123456.0,294.65,291.04,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
77100.0,299.26,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.26,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,-123456.0,-123456.0,294.32,290.91,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
77400.0,299.26,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.01,298.71,291.15,294.04,290.82,296.21,295.04,298.71,0,0.0,0.0,-123456,0.07,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
77700.0,299.26,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.01,-123456.0,-123456.0,293.71,290.68,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
78000.0,299.26,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,298.71,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.54,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.54,0.0,0.0,0.01,298.59,291.15,293.37,290.54,296.32,295.09,298.59,0,0.0,0.0,-123456,0.08,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
78300.0,299.26,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.48,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.48,0.0,0.0,0.01,-123456.0,-123456.0,293.04,290.38,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
78600.0,299.26,305.37,288.71,0.0,-123456,298.71,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.01,298.76,291.15,292.71,290.19,296.76,294.98,298.76,0,0.0,0.0,-123456,0.71,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
78900.0,299.21,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.93,291.15,292.43,290.05,297.09,294.93,298.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
79200.0,299.21,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,292.09,289.87,297.32,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
79500.0,299.21,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.85,297.54,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
79800.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.88,297.76,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
80100.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.91,297.98,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
