time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
0.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.98,0.0,0.0,0.0,299.54,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0,-123456,298.93,0.0,0.0,0.01,298.98,288.11,291.43,290.23,300.32,295.04,298.98,0,0.0,0,-123456,0.07,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,285.82,299.87,300.09,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
300.0,296.82,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.76,305.37,288.71,0,-123456,297.76,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,299.48,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,297.65,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.21,0.0,0.0,0.01,297.37,284.95,294.37,290.3,294.48,294.37,297.37,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
600.0,296.82,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.76,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,297.65,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,296.98,284.95,294.32,290.55,294.48,294.37,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
900.0,296.87,305.37,288.71,0,-123456,296.71,0.0,0.0,0.0,296.76,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,297.09,0.0,0.0,0.0,296.87,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,296.93,0.0,0.0,0.01,296.87,291.15,294.26,290.73,294.54,294.32,296.87,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
1200.0,296.93,305.37,288.71,0,-123456,296.71,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,296.87,0.0,0.0,0.01,296.87,291.15,294.15,290.84,294.54,294.32,296.87,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
1500.0,296.98,305.37,288.71,0,-123456,296.71,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,296.87,0.0,0.0,0.01,296.87,291.15,294.09,290.98,294.59,294.32,296.87,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
1800.0,296.98,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.87,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.98,291.09,294.76,294.32,296.93,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
2100.0,296.98,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.87,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.93,291.23,294.82,294.32,296.93,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
2400.0,296.98,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.87,291.39,294.87,294.32,296.93,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
2700.0,296.98,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.76,291.55,295.04,294.32,296.93,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
3000.0,296.98,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.71,291.7,295.21,294.32,296.93,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
3300.0,296.98,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.65,291.83,295.26,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
3600.0,297.04,305.37,288.71,0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.54,291.92,295.32,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
3900.0,297.04,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.48,291.94,295.48,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
4200.0,297.04,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.43,291.94,295.54,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
4500.0,296.98,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.32,291.89,295.71,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
4800.0,296.98,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.26,291.89,295.82,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
5100.0,296.98,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.21,291.89,295.87,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
5400.0,297.04,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.09,291.84,296.04,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
5700.0,297.04,305.37,288.71,0,-123456,296.82,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.04,291.84,296.15,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
6000.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,292.98,291.84,296.21,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
6300.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,292.87,291.79,296.37,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
6600.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,292.82,291.79,296.54,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
6900.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,296.98,291.15,292.76,291.8,296.59,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
7200.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,296.98,291.15,292.65,291.74,296.71,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
7500.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,296.98,291.15,292.59,291.72,296.87,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
7800.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,296.98,291.15,292.54,291.71,297.09,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
8100.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,296.98,291.15,292.48,291.69,297.26,294.32,296.98,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
8400.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.37,291.62,297.43,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
8700.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.32,291.61,297.65,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
9000.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.26,291.59,297.87,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
9300.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.21,291.57,298.09,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
9600.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.15,291.56,298.26,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
9900.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.04,291.49,298.48,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
10200.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,291.98,291.47,298.65,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
10500.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,291.93,291.46,298.87,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
10800.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,291.87,291.44,299.26,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
11100.0,297.04,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.76,291.29,299.37,294.26,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
11400.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.71,291.17,299.43,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
11700.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.65,291.05,299.54,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
12000.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.54,290.87,299.65,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
12300.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.48,290.76,299.82,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
12600.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.43,290.64,299.93,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
12900.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.32,290.47,300.09,294.32,297.04,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
13200.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.26,290.35,300.21,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
13500.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.21,290.23,300.37,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
13800.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.09,290.05,300.48,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
14100.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.04,289.94,300.59,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
14400.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.98,289.82,300.76,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
14700.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.74,300.87,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
15000.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.7,301.04,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
15300.0,296.98,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.87,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.68,301.26,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
15600.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.87,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,296.87,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,296.98,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.65,301.37,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
15900.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.87,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.63,301.48,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
16200.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.59,301.71,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
16500.0,296.93,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.57,301.93,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
16800.0,296.87,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.54,302.37,294.26,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
17100.0,296.87,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,305.17,288.71,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.51,302.71,294.26,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
17400.0,296.87,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.82,305.37,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,305.19,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,304.73,288.71,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.48,303.09,294.26,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
17700.0,296.87,305.37,288.71,0,-123456,296.87,0.0,0.0,0.0,296.82,305.0,288.71,0,-123456,296.93,0.0,0.0,0.0,296.93,305.09,288.71,0,-123456,297.04,0.0,0.0,0.0,296.93,304.73,288.71,0,-123456,297.04,0.0,0.0,0.0,297.15,304.31,288.71,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.46,303.32,294.26,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
18000.0,296.87,305.33,289.03,0,-123456,296.87,0.0,0.0,0.0,296.82,304.54,288.91,0,-123456,296.93,0.0,0.0,0.0,296.93,304.62,289.03,0,-123456,297.04,0.0,0.0,0.0,296.87,304.29,289.04,0,-123456,296.98,0.0,0.0,0.0,297.15,303.9,288.91,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.43,303.59,294.26,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
18300.0,296.87,304.82,289.46,0,-123456,296.87,0.0,0.0,0.0,296.82,304.1,289.34,0,-123456,296.93,0.0,0.0,0.0,296.93,304.17,289.46,0,-123456,297.04,0.0,0.0,0.0,296.87,303.87,289.46,0,-123456,296.98,0.0,0.0,0.0,297.15,303.51,289.35,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.98,289.5,303.87,294.26,297.09,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
18600.0,296.87,304.31,289.85,0,-123456,296.93,0.0,0.0,0.0,296.82,303.65,289.75,0,-123456,296.93,0.0,0.0,0.0,296.93,303.72,289.85,0,-123456,297.04,0.0,0.0,0.0,296.87,303.44,289.85,0,-123456,296.98,0.0,0.0,0.0,297.15,303.12,289.75,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.98,289.52,303.98,294.26,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
18900.0,296.87,303.82,290.22,0,-123456,296.93,0.0,0.0,0.0,296.82,303.23,290.13,0,-123456,296.98,0.0,0.0,0.0,296.93,303.29,290.23,0,-123456,297.09,0.0,0.0,0.0,296.87,303.04,290.23,0,-123456,297.04,0.0,0.0,0.0,297.15,302.75,290.13,0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,291.04,289.61,304.09,294.32,297.09,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
19200.0,296.87,303.39,290.6,0,-123456,296.93,0.0,0.0,0.0,296.82,302.84,290.52,0,-123456,297.04,0.0,0.0,0.0,296.93,302.9,290.61,0,-123456,297.09,0.0,0.0,0.0,296.93,302.67,290.61,0,-123456,297.09,0.0,0.0,0.0,297.15,302.41,290.52,0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.09,289.69,304.09,294.32,297.15,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
19500.0,296.87,302.97,290.96,0,-123456,296.98,0.0,0.0,0.0,296.82,302.48,290.88,0,-123456,297.04,0.0,0.0,0.0,296.93,302.53,290.96,0,-123456,297.15,0.0,0.0,0.0,296.93,302.33,290.96,0,-123456,297.15,0.0,0.0,0.0,297.15,302.09,290.88,0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.15,289.77,303.93,294.43,297.21,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
19800.0,296.93,302.54,291.28,0,-123456,296.98,0.0,0.0,0.0,296.82,302.11,291.2,0,-123456,296.98,0.0,0.0,0.0,296.93,302.15,291.28,0,-123456,297.15,0.0,0.0,0.0,296.93,301.97,291.28,0,-123456,297.09,0.0,0.0,0.0,297.15,301.76,291.21,0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.15,289.8,304.59,294.32,297.15,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
20100.0,296.98,302.15,291.59,0,-123456,296.98,0.0,0.0,0.0,296.82,301.77,291.52,0,-123456,296.98,0.0,0.0,0.0,296.93,301.81,291.59,0,-123456,297.09,0.0,0.0,0.0,296.93,301.65,291.59,0,-123456,297.09,0.0,0.0,0.0,297.15,301.46,291.53,0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.21,289.88,304.93,294.26,297.15,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
20400.0,296.98,301.81,291.9,0,-123456,296.98,0.0,0.0,0.0,296.82,301.47,291.84,0,-123456,296.98,0.0,0.0,0.0,296.93,301.51,291.9,0,-123456,297.09,0.0,0.0,0.0,296.93,301.36,291.9,0,-123456,297.09,0.0,0.0,0.0,297.15,301.2,291.84,0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.26,289.96,305.15,294.26,297.15,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
20700.0,296.98,301.47,292.17,0,-123456,297.04,0.0,0.0,0.0,296.82,301.18,292.12,0,-123456,296.98,0.0,0.0,0.0,296.93,301.21,292.18,0,-123456,297.09,0.0,0.0,0.0,296.98,301.08,292.18,0,-123456,297.09,0.0,0.0,0.0,297.15,300.94,292.13,0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.32,290.05,305.32,294.26,297.15,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
21000.0,297.04,301.16,292.44,0,-123456,297.04,0.0,0.0,0.0,296.87,300.9,292.39,0,-123456,296.98,0.0,0.0,0.0,296.93,300.93,292.44,0,-123456,297.09,0.0,0.0,0.0,296.98,300.82,292.44,0,-123456,297.09,0.0,0.0,0.0,297.15,300.7,292.39,0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.32,290.07,305.48,294.26,297.15,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
21300.0,297.04,300.88,292.69,0,-123456,297.04,0.0,0.0,0.0,296.87,300.66,292.65,0,-123456,297.04,0.0,0.0,0.0,296.93,300.68,292.69,0,-123456,297.09,0.0,0.0,0.0,296.98,300.59,292.69,0,-123456,297.09,0.0,0.0,0.0,297.15,300.48,292.65,0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.37,290.15,305.54,294.32,297.21,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
21600.0,297.09,300.61,292.92,0,-123456,297.09,0.0,0.0,0.0,296.87,300.43,292.89,0,-123456,297.04,0.0,0.0,0.0,296.93,300.45,292.92,0,-123456,297.09,0.0,0.0,0.0,296.98,300.37,292.92,0,-123456,297.09,0.0,0.0,0.0,297.15,300.28,292.89,0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.43,290.23,305.82,294.32,297.21,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
21900.0,297.09,300.36,293.12,0,-123456,297.09,0.0,0.0,0.0,296.87,300.2,293.09,0,-123456,297.04,0.0,0.0,0.0,296.93,300.22,293.12,0,-123456,297.15,0.0,0.0,0.0,296.98,300.15,293.12,0,-123456,297.09,0.0,0.0,0.0,297.15,300.08,293.09,0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.54,290.33,305.98,294.32,297.21,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
22200.0,297.15,300.13,293.31,0,-123456,297.15,0.0,0.0,0.0,296.87,300.01,293.29,0,-123456,297.04,0.0,0.0,0.0,296.98,300.02,293.31,0,-123456,297.15,0.0,0.0,0.0,296.98,299.97,293.31,0,-123456,297.09,0.0,0.0,0.0,297.15,299.91,293.29,0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.71,290.45,306.21,294.32,297.21,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
