time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
22500.0,297.21,299.93,293.48,0,-123456,297.21,0.0,0.0,0.0,296.87,299.83,293.47,0,-123456,297.04,0.0,0.0,0.0,296.98,299.84,293.48,0,-123456,297.15,0.0,0.0,0.0,296.98,299.8,293.48,0,-123456,297.09,0.0,0.0,0.0,297.15,299.75,293.47,0,-123456,297.26,0.0,0.0,0.01,297.21,291.15,291.82,290.54,306.43,294.32,297.21,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
22800.0,297.21,299.76,293.64,0,-123456,297.21,0.0,0.0,0.0,296.93,299.68,293.63,0,-123456,297.09,0.0,0.0,0.0,296.98,299.69,293.64,0,-123456,297.15,0.0,0.0,0.0,296.98,299.66,293.64,0,-123456,297.15,0.0,0.0,0.0,297.15,299.62,293.63,0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,291.98,290.67,306.54,294.32,297.26,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
23100.0,297.26,299.61,293.79,0,-123456,297.26,0.0,0.0,0.0,296.93,299.55,293.78,0,-123456,297.09,0.0,0.0,0.0,296.98,299.56,293.79,0,-123456,297.21,0.0,0.0,0.0,296.98,299.53,293.79,0,-123456,297.15,0.0,0.0,0.0,297.21,299.5,293.78,0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.09,290.75,306.76,294.32,297.26,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
23400.0,297.26,299.48,293.91,0,-123456,297.26,0.0,0.0,0.0,296.93,299.44,293.9,0,-123456,297.09,0.0,0.0,0.0,296.98,299.44,293.91,0,-123456,297.21,0.0,0.0,0.0,296.98,299.42,293.91,0,-123456,297.15,0.0,0.0,0.0,297.21,299.4,293.9,0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.26,290.88,306.87,294.32,297.26,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
23700.0,297.32,299.37,294.02,0,-123456,297.32,0.0,0.0,0.0,296.93,299.34,294.01,0,-123456,297.09,0.0,0.0,0.0,297.04,299.35,294.02,0,-123456,297.21,0.0,0.0,0.0,296.98,299.33,294.02,0,-123456,297.15,0.0,0.0,0.0,297.21,299.32,294.01,0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.37,290.96,306.98,294.32,297.26,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
24000.0,297.32,299.29,294.11,0,-123456,297.32,0.0,0.0,0.0,296.93,299.27,294.1,0,-123456,297.15,0.0,0.0,0.0,297.04,299.27,294.11,0,-123456,297.26,0.0,0.0,0.0,296.98,299.27,294.11,0,-123456,297.21,0.0,0.0,0.0,297.21,299.26,294.1,0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.54,291.09,307.26,294.32,297.32,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
24300.0,297.37,299.23,294.18,0,-123456,297.37,0.0,0.0,0.0,296.93,299.22,294.17,0,-123456,297.15,0.0,0.0,0.0,297.09,299.22,294.18,0,-123456,297.26,0.0,0.0,0.0,296.98,299.21,294.18,0,-123456,297.21,0.0,0.0,0.0,297.21,299.21,294.17,0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.71,291.23,307.54,294.32,297.32,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
24600.0,297.37,299.18,294.22,0,-123456,297.37,0.0,0.0,0.0,296.98,299.18,294.22,0,-123456,297.15,0.0,0.0,0.0,297.09,299.18,294.22,0,-123456,297.26,0.0,0.0,0.0,297.04,299.18,294.22,0,-123456,297.21,0.0,0.0,0.0,297.21,299.17,294.22,0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.82,291.31,307.82,294.32,297.32,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
24900.0,297.43,299.16,294.25,0,-123456,297.43,0.0,0.0,0.0,296.98,299.16,294.25,0,-123456,297.15,0.0,0.0,0.0,297.09,299.16,294.25,0,-123456,297.32,0.0,0.0,0.0,297.04,299.16,294.25,0,-123456,297.26,0.0,0.0,0.0,297.26,299.15,294.25,0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.98,291.44,307.93,294.32,297.32,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
25200.0,297.43,299.15,294.26,0,-123456,297.48,0.0,0.0,0.0,296.98,299.15,294.26,0,-123456,297.26,0.0,0.0,0.0,297.15,299.15,294.26,0,-123456,297.43,0.0,0.0,0.0,297.09,299.15,294.26,0,-123456,297.37,0.0,0.0,0.0,297.26,299.15,294.26,0,-123456,297.43,0.0,0.0,0.02,297.48,291.15,293.09,291.52,306.87,294.59,297.48,1,0.1,0,-123456,0.9,0.0,0.03,0.0,0.03,0.0,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,5,1,283.15,293.15,293.15,293.15,-123456,-123456,283.15,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.43,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,419,-123456,8,0.9309999999999999,1,-123456,3,1,-123456
25500.0,297.54,299.15,294.26,0,-123456,294.76,0.0891,0.08900000000000001,0.05,297.09,299.15,294.26,0,-123456,294.32,0.0623,0.062,0.07,297.21,299.15,294.26,0,-123456,295.04,0.1013,0.10099999999999999,0.04,297.21,299.15,294.26,0,-123456,294.65,0.0857,0.086,0.06,297.32,299.15,294.26,0,-123456,294.15,0.0623,0.062,0.33,293.65,291.15,293.26,291.57,296.26,297.26,293.59,1,0.198,0,-123456,0.9,0.1,0.61,0.15,0.45,-0.01,0.025,-123456,0.0,0.0,1723.69,-123456,-123456,479,1,283.15,292.09,296.32,297.54,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10458,-123456,479,568,-123456,8,1.0,1,-123456,3,1,-123456
25800.0,297.32,299.15,294.26,0,-123456,289.76,0.0623,0.062,0.06,296.98,299.15,294.26,0,-123456,289.76,0.05,0.05,0.05,297.04,299.15,294.26,0,-123456,289.82,0.0467,0.047,0.03,297.09,299.15,294.26,0,-123456,289.82,0.044500000000000005,0.044000000000000004,0.05,297.15,299.15,294.26,0,-123456,289.82,0.0556,0.055999999999999994,0.27,289.87,291.15,293.48,291.65,296.04,297.09,289.87,1,0.161,0,-123456,0.9,0.1,0.45,0.12,0.32,-0.01,0.0,-123456,0.0,68.95,1723.69,-123456,-123456,283,1,283.15,290.04,297.21,297.48,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1985,-123456,283,1204,-123456,8,1.0,1,-123456,3,1,-123456
26100.0,297.26,299.15,294.26,0,-123456,290.32,0.0623,0.062,0.06,296.93,299.15,294.26,0,-123456,290.32,0.05,0.05,0.05,296.93,299.15,294.26,0,-123456,290.37,0.0634,0.063,0.05,297.04,299.15,294.26,0,-123456,290.32,0.044500000000000005,0.044000000000000004,0.05,297.04,299.15,294.26,0,-123456,290.32,0.0556,0.055999999999999994,0.27,290.37,291.15,293.65,291.68,296.04,297.04,290.37,1,0.184,0,-123456,0.9,0.1,0.48,0.13,0.34,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,291.21,297.15,297.43,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2258,-123456,284,1222,-123456,8,1.0,1,-123456,3,1,-123456
26400.0,297.21,299.15,294.26,0,-123456,290.48,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.48,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.54,0.0634,0.063,0.05,296.98,299.15,294.26,0,-123456,290.54,0.044500000000000005,0.044000000000000004,0.05,296.98,299.15,294.26,0,-123456,290.54,0.0556,0.055999999999999994,0.27,290.54,291.15,293.82,291.72,296.21,297.15,290.54,1,0.159,0,-123456,0.9,0.1,0.47,0.13,0.34,-0.01,0.0,-123456,0.092,68.95,689.48,-123456,-123456,284,1,283.15,291.54,297.26,297.54,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2346,-123456,284,1200,-123456,8,1.0,1,-123456,3,1,-123456
26700.0,297.21,299.15,294.26,0,-123456,290.54,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.54,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.59,0.0634,0.063,0.05,296.98,299.15,294.26,0,-123456,290.59,0.044500000000000005,0.044000000000000004,0.05,296.98,299.15,294.26,0,-123456,290.59,0.0556,0.055999999999999994,0.28,290.59,291.15,294.04,291.8,296.32,297.21,290.59,1,0.19399999999999998,0,-123456,0.9,0.1,0.48,0.12,0.35,-0.01,0.0,-123456,0.18600000000000003,0.0,689.48,-123456,-123456,284,1,283.15,291.71,297.37,297.65,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2389,-123456,284,1210,-123456,8,1.0,1,-123456,3,1,-123456
27000.0,297.21,299.15,294.26,0,-123456,290.59,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.59,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.65,0.06,0.06,0.05,296.98,299.15,294.26,0,-123456,290.59,0.044500000000000005,0.044000000000000004,0.05,296.93,299.15,294.26,0,-123456,290.59,0.0556,0.055999999999999994,0.27,290.65,291.15,294.21,291.82,296.43,297.21,290.65,1,0.184,0,-123456,0.9,0.1,0.47,0.12,0.35,-0.01,0.0,-123456,0.272,0.0,689.48,-123456,-123456,284,1,283.15,291.76,297.54,297.82,-123456,-123456,283.15,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2417,-123456,284,1209,-123456,8,1.0,1,-123456,3,1,-123456
27300.0,297.21,299.15,294.26,0,-123456,290.59,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.59,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.65,0.06,0.06,0.05,296.98,299.15,294.26,0,-123456,290.65,0.044500000000000005,0.044000000000000004,0.05,296.93,299.15,294.26,0,-123456,290.65,0.0556,0.055999999999999994,0.27,290.65,291.15,294.37,291.71,296.48,297.21,290.65,1,0.136,0,-123456,0.9,0.1,0.47,0.12,0.35,-0.01,0.0,-123456,0.354,68.95,689.48,-123456,-123456,284,1,283.15,291.76,297.71,297.98,-123456,-123456,283.15,689.48,27268.78,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2437,-123456,284,1189,-123456,8,1.0,1,-123456,3,1,-123456
27600.0,297.26,299.15,294.26,0,-123456,290.59,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.65,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.71,0.06,0.06,0.05,296.98,299.15,294.26,0,-123456,290.65,0.044500000000000005,0.044000000000000004,0.05,296.93,299.15,294.26,0,-123456,290.65,0.0556,0.055999999999999994,0.27,290.65,291.15,294.59,291.76,296.54,297.21,290.71,1,0.152,0,-123456,0.9,0.1,0.47,0.12,0.35,-0.01,0.0,-123456,0.434,68.95,689.48,-123456,-123456,284,1,283.15,291.82,297.87,298.15,-123456,-123456,283.15,689.48,21704.7,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2463,-123456,284,1209,-123456,8,1.0,1,-123456,3,1,-123456
27900.0,297.26,299.15,294.26,0,-123456,290.65,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.65,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.71,0.06,0.06,0.05,296.98,299.15,294.26,0,-123456,290.65,0.044500000000000005,0.044000000000000004,0.05,296.93,299.15,294.26,0,-123456,290.65,0.0556,0.055999999999999994,0.28,290.71,291.15,294.76,291.77,296.54,297.26,290.71,1,0.19699999999999998,0,-123456,0.9,0.1,0.48,0.12,0.34,-0.01,0.0,-123456,0.507,0.0,689.48,-123456,-123456,284,1,283.15,291.82,298.04,298.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2488,-123456,284,1193,-123456,8,1.0,1,-123456,3,1,-123456
28200.0,297.26,299.15,294.26,0,-123456,290.65,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.65,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.71,0.06,0.06,0.05,296.98,299.15,294.26,0,-123456,290.71,0.044500000000000005,0.044000000000000004,0.05,296.93,299.15,294.26,0,-123456,290.71,0.0556,0.055999999999999994,0.27,290.71,291.15,294.93,291.78,296.59,297.26,290.71,1,0.18600000000000003,0,-123456,0.9,0.1,0.48,0.13,0.34,-0.01,0.0,-123456,0.579,0.0,689.48,-123456,-123456,284,1,283.15,291.87,298.26,298.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2492,-123456,284,1229,-123456,8,1.0,1,-123456,3,1,-123456
28500.0,297.26,299.15,294.26,0,-123456,290.65,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.71,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.76,0.06,0.06,0.05,296.98,299.15,294.26,0,-123456,290.71,0.044500000000000005,0.044000000000000004,0.05,296.93,299.15,294.26,0,-123456,290.71,0.0556,0.055999999999999994,0.27,290.76,291.15,295.09,291.79,296.65,297.26,290.76,1,0.139,0,-123456,0.9,0.1,0.47,0.12,0.34,-0.01,0.0,-123456,0.649,68.95,689.48,-123456,-123456,284,1,283.15,291.87,298.43,298.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2521,-123456,284,1203,-123456,8,1.0,1,-123456,3,1,-123456
28800.0,297.32,299.15,294.26,0,-123456,290.71,0.0623,0.062,0.06,296.87,299.15,294.26,0,-123456,290.71,0.05,0.05,0.05,296.87,299.15,294.26,0,-123456,290.76,0.06,0.06,0.05,296.98,299.15,294.26,0,-123456,290.76,0.044500000000000005,0.044000000000000004,0.05,296.93,299.15,294.26,0,-123456,290.71,0.0556,0.055999999999999994,0.28,290.76,291.15,295.32,291.84,296.71,297.26,290.76,1,0.19699999999999998,0,-123456,0.9,0.1,0.48,0.11,0.36,-0.01,0.0,-123456,0.7120000000000001,0.0,689.48,-123456,-123456,284,1,283.15,291.93,298.59,298.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2550,-123456,284,1221,-123456,8,1.0,1,-123456,3,1,-123456
29100.0,297.32,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,296.93,299.15,294.26,0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,296.93,299.15,294.26,0,-123456,290.82,0.06,-123456.0,-123456.0,297.09,299.15,294.26,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,296.98,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,290.82,291.15,295.54,291.87,296.87,297.26,290.82,1,0.163,0,-123456,0.9,0.1,0.47,0.11,0.35,-0.01,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,284,-123456,283.15,292.04,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2607,-123456,284,1215,-123456,8,-123456.0,-123456,-123456,-123456,-123456,-123456
29700.0,297.48,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,297.09,299.15,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,297.04,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,299.15,294.26,0,-123456,290.87,-123456.0,-123456.0,-123456.0,297.15,299.15,294.26,0,-123456,290.87,0.0556,0.055999999999999994,0.27,290.87,291.15,295.87,-123456.0,297.04,297.48,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,284,-123456,283.15,292.09,299.26,299.59,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2667,-123456,284,1204,-123456,8,-123456.0,-123456,-123456,-123456,-123456,-123456
30300.0,297.71,299.15,294.26,0,-123456,290.87,0.0623,0.062,0.06,297.26,299.15,294.26,0,-123456,290.93,0.05,0.05,0.05,297.21,299.15,294.26,0,-123456,290.98,0.06,0.06,0.05,297.37,299.15,294.26,0,-123456,290.93,0.044500000000000005,0.044000000000000004,0.05,297.32,299.15,294.26,0,-123456,290.93,0.0556,0.055999999999999994,0.27,290.98,291.15,296.04,291.98,297.21,297.59,290.98,1,0.14800000000000002,0,-123456,0.9,0.1,0.47,0.11,0.35,-0.01,0.0,-123456,0.9640000000000001,68.95,689.48,-123456,-123456,284,1,283.15,292.21,299.37,299.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2674,-123456,284,1197,-123456,8,1.0,1,-123456,3,1,-123456
30600.0,297.82,299.15,294.26,0,-123456,290.93,0.0623,0.062,0.06,297.37,299.15,294.26,0,-123456,290.98,0.05,0.05,0.05,297.37,299.15,294.26,0,-123456,291.04,0.06,0.06,0.05,297.48,299.15,294.26,0,-123456,290.98,0.044500000000000005,0.044000000000000004,0.05,297.43,299.15,294.26,0,-123456,290.98,0.0556,0.055999999999999994,0.28,291.04,291.03,296.15,291.95,297.32,297.71,291.04,1,0.201,0,-123456,0.9,0.1,0.48,0.11,0.35,-0.01,0.0,-123456,0.9840000000000001,0.0,689.48,-123456,-123456,284,1,283.15,292.26,299.54,299.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2725,-123456,284,1194,-123456,8,1.0,1,-123456,3,1,-123456
30900.0,297.93,299.15,294.26,0,-123456,293.65,0.0623,0.062,0.06,297.54,299.15,294.26,0,-123456,293.65,0.05,0.05,0.05,297.26,299.15,294.26,0,-123456,293.76,0.156,0.156,0.19,297.43,299.15,294.26,0,-123456,293.76,0.1369,0.13699999999999998,0.15,297.48,299.15,294.26,0,-123456,293.71,0.098,0.098,0.59,293.76,291.03,296.32,291.96,297.37,297.71,293.76,1,0.233,0,-123456,0.9,0.1,0.95,0.22,0.72,-0.01,0.0,-123456,0.615,68.95,689.48,-123456,-123456,284,1,283.15,293.15,299.76,300.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3196,-123456,284,1270,-123456,8,1.0,1,-123456,3,1,-123456
31200.0,298.04,299.15,294.26,0,-123456,293.87,0.0623,0.062,0.06,297.65,299.15,294.26,0,-123456,293.93,0.05,0.05,0.05,297.37,299.15,294.26,0,-123456,293.98,0.1324,0.132,0.17,297.48,299.15,294.26,0,-123456,293.93,0.2284,0.228,0.15,297.54,299.15,294.26,0,-123456,293.93,0.128,0.128,0.6,293.93,291.03,296.43,291.93,297.54,297.87,293.93,1,0.223,0,-123456,0.9,0.1,1.02,0.24,0.78,-0.01,0.0,-123456,0.172,68.95,689.48,-123456,-123456,284,1,283.15,293.15,300.15,300.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3401,-123456,284,1274,-123456,8,1.0,1,-123456,3,1,-123456
31500.0,298.15,299.15,294.26,0,-123456,293.87,0.0623,0.062,0.06,297.76,299.15,294.26,0,-123456,293.93,0.05,0.05,0.05,297.48,299.15,294.26,0,-123456,294.09,0.3132,0.313,0.18,297.59,299.15,294.26,0,-123456,294.04,0.166,0.166,0.24,297.65,299.15,294.26,0,-123456,293.98,0.128,0.128,0.6,294.04,291.15,296.59,291.94,297.65,298.04,294.04,1,0.263,0,-123456,0.9,0.1,1.14,0.27,0.87,-0.0,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,300.48,300.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3475,-123456,284,1325,-123456,8,1.0,1,-123456,3,1,-123456
31800.0,298.26,299.15,294.26,0,-123456,291.21,0.051100000000000007,0.051,0.05,297.87,299.15,294.26,0,-123456,291.26,0.05,0.05,0.05,297.76,299.15,294.26,0,-123456,291.54,0.038900000000000004,0.039,0.01,297.82,299.15,294.26,0,-123456,291.37,0.0891,0.08900000000000001,0.04,297.82,299.15,294.26,0,-123456,291.26,0.0667,0.067,0.22,291.09,291.15,296.71,291.91,297.76,298.15,291.09,1,0.16399999999999998,0,-123456,0.9,0.1,0.42,0.11,0.3,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,269,1,283.15,291.15,301.09,301.87,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.35,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8504,-123456,269,-306,-123456,8,1.0,1,-123456,3,1,-123456
32100.0,298.37,299.15,294.26,0,-123456,290.37,0.051100000000000007,0.051,0.05,297.98,299.15,294.26,0,-123456,290.37,0.05,0.05,0.05,297.87,299.15,294.26,0,-123456,290.48,0.041100000000000005,0.040999999999999995,0.05,297.98,299.15,294.26,0,-123456,290.43,0.044500000000000005,0.044000000000000004,0.05,297.93,299.15,294.26,0,-123456,290.37,0.0378,0.038,0.19,290.43,291.15,296.87,291.92,297.87,298.26,290.43,1,0.18899999999999997,0,-123456,0.9,0.1,0.38,0.1,0.27,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,291.37,300.98,301.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2579,-123456,283,1196,-123456,8,1.0,1,-123456,3,1,-123456
32400.0,298.54,299.15,294.26,0,-123456,290.59,0.051100000000000007,0.051,0.05,298.04,299.15,294.26,0,-123456,290.59,0.05,0.05,0.05,298.04,299.15,294.26,0,-123456,290.65,0.041100000000000005,0.040999999999999995,0.03,298.09,299.15,294.26,0,-123456,290.59,0.044500000000000005,0.044000000000000004,0.05,298.04,299.15,294.26,0,-123456,290.59,0.0378,0.038,0.19,290.65,291.08,296.98,291.89,297.98,298.43,290.65,1,0.128,0,-123456,0.9,0.1,0.36,0.1,0.25,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,284,1,283.15,291.87,300.82,301.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2694,-123456,284,1177,-123456,8,1.0,1,-123456,3,1,-123456
32700.0,298.59,299.15,294.26,0,-123456,290.82,0.0567,0.057,0.06,298.15,299.15,294.26,0,-123456,290.87,0.05,0.05,0.05,298.09,299.15,294.26,0,-123456,290.93,0.041100000000000005,0.040999999999999995,0.03,298.21,299.15,294.26,0,-123456,290.87,0.044500000000000005,0.044000000000000004,0.05,298.15,299.15,294.26,0,-123456,290.87,0.0378,0.038,0.19,290.93,291.08,297.15,291.96,298.04,298.43,290.93,1,0.195,0,-123456,0.9,0.1,0.38,0.1,0.26,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.09,300.76,301.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2764,-123456,284,1204,-123456,8,1.0,1,-123456,3,1,-123456
33000.0,298.65,299.15,294.26,0,-123456,290.93,0.0824,0.08199999999999999,0.08,298.21,299.15,294.26,0,-123456,290.98,0.05,0.05,0.05,298.15,299.15,294.26,0,-123456,291.04,0.041100000000000005,0.040999999999999995,0.03,298.26,299.15,294.26,0,-123456,290.98,0.044500000000000005,0.044000000000000004,0.05,298.21,299.15,294.26,0,-123456,290.98,0.0378,0.038,0.19,290.98,291.08,297.32,292.05,298.15,298.48,290.98,1,0.18,0,-123456,0.9,0.1,0.4,0.11,0.28,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.26,300.76,301.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2815,-123456,284,1202,-123456,8,1.0,1,-123456,3,1,-123456
33300.0,298.71,299.15,294.26,0,-123456,291.04,0.0824,0.08199999999999999,0.08,298.26,299.15,294.26,0,-123456,291.04,0.05,0.05,0.05,298.21,299.15,294.26,0,-123456,291.15,0.041100000000000005,0.040999999999999995,0.03,298.32,299.15,294.26,0,-123456,291.09,0.044500000000000005,0.044000000000000004,0.05,298.26,299.15,294.26,0,-123456,291.09,0.0378,0.038,0.18,291.09,291.03,297.43,292.09,298.21,298.54,291.09,1,0.16899999999999998,0,-123456,0.9,0.1,0.39,0.11,0.27,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.37,300.87,301.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2845,-123456,284,1207,-123456,8,1.0,1,-123456,3,1,-123456
33600.0,298.71,299.15,294.26,0,-123456,292.04,0.09910000000000001,0.099,0.11,298.32,299.15,294.26,0,-123456,292.04,0.041100000000000005,0.040999999999999995,0.06,298.15,299.15,294.26,0,-123456,292.15,0.0735,0.07400000000000001,0.1,298.26,299.15,294.26,0,-123456,292.09,0.058899999999999994,0.059000000000000004,0.1,298.26,299.15,294.26,0,-123456,292.04,0.0378,0.038,0.19,292.09,291.03,297.59,292.2,298.32,298.54,292.09,1,0.212,0,-123456,0.9,0.1,0.52,0.14,0.37,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,284,1,283.15,292.98,300.98,301.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3079,-123456,284,1229,-123456,8,1.0,1,-123456,3,1,-123456
33900.0,298.71,299.15,294.26,0,-123456,292.04,0.13019999999999998,0.13,0.12,298.37,299.15,294.26,0,-123456,292.09,0.0678,0.068,0.07,298.21,299.15,294.26,0,-123456,292.15,0.0924,0.092,0.07,298.26,299.15,294.26,0,-123456,292.09,0.0824,0.08199999999999999,0.08,298.26,299.15,294.26,0,-123456,292.09,0.0378,0.038,0.19,292.04,291.03,297.71,292.26,298.37,298.59,292.04,1,0.20199999999999999,0,-123456,0.9,0.1,0.53,0.14,0.38,-0.01,0.024,-123456,0.0,0.0,689.48,-123456,-123456,473,1,283.15,292.37,301.32,302.09,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.84,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10820,-123456,473,1129,-123456,8,1.0,1,-123456,3,1,-123456
34200.0,298.71,299.15,294.26,0,-123456,291.43,0.13019999999999998,0.13,0.12,298.37,299.15,294.26,0,-123456,291.43,0.0678,0.068,0.07,298.21,299.15,294.26,0,-123456,291.48,0.0924,0.092,0.07,298.26,299.15,294.26,0,-123456,291.48,0.0857,0.086,0.09,298.32,299.15,294.26,0,-123456,291.37,0.0378,0.038,0.19,291.48,291.15,297.87,292.35,298.37,298.59,291.48,1,0.191,0,-123456,0.9,0.1,0.53,0.14,0.38,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,291.59,301.98,302.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2748,-123456,283,1263,-123456,8,1.0,1,-123456,3,1,-123456
34500.0,298.82,299.15,294.26,0,-123456,290.43,0.12689999999999999,0.127,0.11,298.48,299.15,294.26,0,-123456,290.71,0.0713,0.071,0.05,298.32,299.15,294.26,0,-123456,290.76,0.08349999999999999,0.084,0.04,298.37,299.15,294.26,0,-123456,290.87,0.0802,0.08,0.04,298.32,299.15,294.26,0,-123456,290.82,0.0378,0.038,0.19,290.48,291.15,297.98,292.41,298.48,298.71,290.48,1,0.126,0,-123456,0.9,0.1,0.45,0.13,0.32,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,202,1,283.15,289.71,302.43,303.15,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.41,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6528,-123456,202,929,-123456,8,1.0,1,-123456,3,1,-123456
34800.0,298.82,299.15,294.26,0,-123456,291.09,0.1035,0.10400000000000001,0.1,298.54,299.15,294.26,0,-123456,291.09,0.038900000000000004,0.039,0.04,298.32,299.15,294.26,0,-123456,291.21,0.0611,0.061,0.05,298.43,299.15,294.26,0,-123456,291.15,0.0545,0.054000000000000006,0.06,298.37,299.15,294.26,0,-123456,291.09,0.0378,0.038,0.19,291.15,291.15,298.15,292.52,298.54,298.71,291.15,1,0.20600000000000002,0,-123456,0.9,0.1,0.43,0.12,0.3,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,291.71,302.15,302.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2788,-123456,283,1231,-123456,8,1.0,1,-123456,3,1,-123456
35100.0,298.93,299.15,294.26,0,-123456,291.59,0.1035,0.10400000000000001,0.1,298.59,299.15,294.26,0,-123456,291.59,0.038900000000000004,0.039,0.04,298.32,299.15,294.26,0,-123456,291.65,0.0611,0.061,0.05,298.43,299.15,294.26,0,-123456,291.65,0.0545,0.054000000000000006,0.06,298.37,299.15,294.26,0,-123456,291.65,0.0378,0.038,0.19,291.65,291.03,298.26,292.56,298.65,298.76,291.65,1,0.182,0,-123456,0.9,0.1,0.43,0.12,0.3,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.71,302.04,302.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3049,-123456,284,1214,-123456,8,1.0,1,-123456,3,1,-123456
35400.0,298.82,299.15,294.26,0,-123456,291.04,0.11460000000000001,0.115,0.13,298.54,299.15,294.26,0,-123456,291.04,0.0467,0.047,0.09,298.32,299.15,294.26,0,-123456,291.04,0.052199999999999996,0.052000000000000005,0.05,298.43,299.15,294.26,0,-123456,290.98,0.0467,0.047,0.06,298.37,299.15,294.26,0,-123456,290.87,0.0378,0.038,0.19,291.09,291.03,298.43,292.67,298.65,298.76,291.09,1,0.212,0,-123456,0.9,0.1,0.49,0.13,0.34,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,290.26,302.04,302.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.289,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2402,-123456,283,1208,-123456,135,1.0,1,-123456,3,1,-123456
35700.0,298.87,299.15,294.26,0,-123456,289.65,0.1369,0.13699999999999998,0.13,298.59,299.15,294.26,0,-123456,289.71,0.0667,0.067,0.07,298.32,299.15,294.26,0,-123456,289.76,0.0757,0.076,0.06,298.43,299.15,294.26,0,-123456,289.71,0.0735,0.07400000000000001,0.08,298.43,299.15,294.26,0,-123456,289.93,0.0378,0.038,0.19,289.71,291.03,298.59,292.78,298.71,298.76,289.71,1,0.19699999999999998,0,-123456,0.9,0.1,0.52,0.14,0.37,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,288,1,283.15,288.87,303.09,303.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.19,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2750,-123456,288,791,-123456,8,1.0,1,-123456,3,1,-123456
36000.0,298.93,299.15,294.26,0,-123456,291.65,0.1369,0.13699999999999998,0.13,298.65,299.15,294.26,0,-123456,291.76,0.0667,0.067,0.07,298.37,299.15,294.26,0,-123456,291.82,0.0757,0.076,0.06,298.48,299.15,294.26,0,-123456,291.76,0.0735,0.07400000000000001,0.07,298.43,299.15,294.26,0,-123456,291.82,0.0378,0.038,0.18,291.71,291.03,298.71,292.82,298.82,298.82,291.71,1,0.17800000000000002,0,-123456,0.9,0.1,0.51,0.14,0.36,-0.01,0.024,-123456,0.0,0.0,689.48,-123456,-123456,470,1,283.15,290.93,302.37,303.26,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10933,-123456,470,880,-123456,8,1.0,1,-123456,3,1,-123456
36300.0,298.87,299.15,294.26,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.65,299.15,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.37,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.48,299.15,294.26,0,-123456,290.98,0.0735,-123456.0,-123456.0,298.43,299.15,294.26,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,291.87,-123456.0,298.87,292.74,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,360,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7349,-123456,480,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456
36900.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.71,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.43,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.54,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.48,299.15,294.26,0,-123456,290.54,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,299.04,-123456.0,298.87,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,298,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3658,-123456,496,-123456,-123456,82,-123456.0,-123456,-123456,-123456,-123456,-123456
37200.0,298.82,299.15,294.26,0,-123456,291.59,0.2072,0.217,0.19,298.76,299.15,294.26,0,-123456,291.09,0.0891,0.08900000000000001,0.09,298.37,299.15,294.26,0,-123456,291.04,0.13470000000000001,0.135,0.08,298.54,299.15,294.26,0,-123456,291.09,0.0735,0.07400000000000001,0.08,298.48,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,290.93,291.03,-123456.0,-123456.0,298.93,298.82,290.93,1,0.207,0,-123456,0.9,0.1,0.65,0.17,0.47,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,-123456,1,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10687,-123456,-123456,-123456,-123456,8,-123456.0,-123456,-123456,-123456,-123456,-123456
37500.0,298.87,299.15,294.26,0,-123456,291.15,0.2116,0.212,0.2,298.76,299.15,294.26,0,-123456,291.37,0.0891,0.08900000000000001,0.09,298.37,299.15,294.26,0,-123456,291.37,0.1035,0.10400000000000001,0.08,298.59,299.15,294.26,0,-123456,291.37,0.0735,0.07400000000000001,0.08,298.48,299.15,294.26,0,-123456,291.48,0.0378,0.038,0.19,291.26,291.03,299.15,292.91,298.93,298.82,291.21,1,0.20600000000000002,0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.012,-123456,0.0,0.0,689.48,-123456,-123456,435,1,283.15,289.87,302.04,303.21,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.281,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10635,-123456,435,857,-123456,138,1.0,1,-123456,3,1,-123456
37800.0,298.87,299.15,294.26,0,-123456,290.76,0.2116,0.212,0.19,298.82,299.15,294.26,0,-123456,290.65,0.0891,0.08900000000000001,0.09,298.37,299.15,294.26,0,-123456,290.76,0.1035,0.10400000000000001,0.08,298.59,299.15,294.26,0,-123456,290.71,0.0735,0.07400000000000001,0.07,298.48,299.15,294.26,0,-123456,290.59,0.0378,0.038,0.18,290.82,290.2,299.26,292.98,298.98,298.82,290.82,1,0.195,0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,274,1,283.15,289.54,302.93,303.59,-123456,-123456,282.59,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.344,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2245,-123456,274,1285,-123456,170,1.0,1,-123456,3,1,-123456
38100.0,298.93,299.15,294.26,0,-123456,290.71,1.0,1.0,0.17,298.65,299.15,294.26,0,-123456,290.76,1.0,1.0,0.18,298.26,299.15,294.26,0,-123456,290.82,1.0,1.0,0.13,298.43,299.15,294.26,0,-123456,290.82,0.9686,0.9690000000000001,0.18,298.26,299.15,294.26,0,-123456,290.82,0.5283,0.528,0.85,290.82,290.2,299.37,293.05,298.87,298.71,290.82,1,0.336,0,-123456,0.9,0.1,1.56,0.36,1.2,-0.0,0.094,-123456,0.0,0.0,1585.79,-123456,-123456,469,1,283.15,289.09,302.59,304.15,-123456,-123456,282.48,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.429,1,-123456,-123456,0.87,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10924,-123456,469,1388,-123456,334,1.0,1,-123456,3,1,-123456
38400.0,298.43,299.15,294.26,0,-123456,290.54,0.7524,0.752,0.32,298.21,299.15,294.26,0,-123456,290.54,0.5919,0.5920000000000001,0.34,297.76,299.15,294.26,0,-123456,290.59,0.8562000000000001,0.856,0.25,297.93,299.15,294.26,0,-123456,290.59,0.419,0.419,0.34,298.04,299.15,294.26,0,-123456,290.59,0.19829999999999998,0.198,0.89,290.59,290.2,299.43,293.09,298.48,298.21,290.59,1,0.47600000000000003,0,-123456,0.9,0.1,2.21,0.51,1.71,0.01,0.22399999999999998,-123456,0.0,68.95,3378.43,-123456,-123456,736,1,283.15,288.59,302.59,304.82,-123456,-123456,282.48,6205.28,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.555,1,-123456,-123456,1.41,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12176,-123456,736,1722,-123456,709,1.0,1,-123456,3,1,-123456
38700.0,298.21,299.15,294.26,0,-123456,289.87,0.36329999999999996,0.363,0.34,298.09,299.15,294.26,0,-123456,289.93,0.16940000000000002,0.16899999999999998,0.28,297.43,299.15,294.26,0,-123456,289.98,0.3889,0.389,0.22,297.87,299.15,294.26,0,-123456,289.93,0.1616,0.162,0.17,297.87,299.15,294.26,0,-123456,289.93,0.17379999999999998,0.174,0.75,289.93,290.53,299.54,293.16,298.43,298.04,289.93,1,0.43,0,-123456,0.9,0.1,1.74,0.4,1.35,0.0,0.17,-123456,0.0,68.95,2344.22,-123456,-123456,688,1,283.15,288.21,302.48,304.54,-123456,-123456,282.75,5171.07,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.519,1,-123456,-123456,1.28,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11589,-123456,688,1306,-123456,587,1.0,1,-123456,3,1,-123456
39000.0,298.04,299.15,294.26,0,-123456,290.37,0.45030000000000003,0.447,0.43,297.98,299.15,294.26,0,-123456,290.37,0.4292,0.429,0.4,297.43,299.15,294.26,0,-123456,290.43,0.3488,0.349,0.28,297.76,299.15,294.26,0,-123456,290.43,0.2829,0.28300000000000003,0.34,298.04,299.15,294.26,0,-123456,290.32,0.0757,0.076,0.17,290.43,290.53,299.65,293.23,298.37,297.98,290.43,1,0.37799999999999995,0,-123456,0.9,0.1,1.63,0.37,1.26,-0.0,0.11,-123456,0.0,68.95,1654.74,-123456,-123456,518,1,283.15,288.71,302.48,304.21,-123456,-123456,282.75,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.474,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10977,-123456,518,1413,-123456,451,1.0,1,-123456,3,1,-123456
39300.0,298.37,299.15,294.26,0,-123456,290.04,1.0,1.0,0.22,298.09,299.15,294.26,0,-123456,290.04,0.7724,0.772,0.23,297.65,299.15,294.26,0,-123456,290.09,0.7279000000000001,0.728,0.17,297.76,299.15,294.26,0,-123456,290.04,0.3644,0.364,0.24,298.15,299.15,294.26,0,-123456,290.09,0.053399999999999996,0.053,0.26,290.04,290.53,299.71,293.26,298.48,298.09,290.04,1,0.237,0,-123456,0.9,0.1,1.08,0.25,0.82,-0.0,0.042,-123456,0.0,68.95,689.48,-123456,-123456,436,1,283.15,288.59,302.48,304.04,-123456,-123456,282.75,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.479,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10540,-123456,436,1083,-123456,457,1.0,1,-123456,3,1,-123456
39600.0,298.65,299.15,294.26,0,-123456,290.32,1.0,1.0,0.22,298.37,299.15,294.26,0,-123456,290.32,1.0,1.0,0.24,297.98,299.15,294.26,0,-123456,290.37,1.0,1.0,0.17,298.04,299.15,294.26,0,-123456,290.32,1.0,1.0,0.24,298.26,299.15,294.26,0,-123456,290.54,0.053399999999999996,0.053,0.26,290.32,291.03,299.82,293.33,298.71,298.32,290.32,1,0.256,0,-123456,0.9,0.1,1.13,0.26,0.87,-0.0,0.013999999999999999,-123456,0.0,68.95,2482.11,-123456,-123456,418,1,283.15,288.93,302.59,303.87,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.381,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10540,-123456,418,1145,-123456,233,1.0,1,-123456,3,1,-123456
39900.0,298.15,299.15,294.26,0,-123456,291.15,0.6977,0.698,0.7,298.04,299.15,294.26,0,-123456,291.15,0.4292,0.429,0.52,297.76,299.15,294.26,0,-123456,291.26,0.1247,0.125,0.18,297.98,299.15,294.26,0,-123456,291.21,0.146,0.146,0.1,298.32,299.15,294.26,0,-123456,291.26,0.05,0.05,0.28,291.21,291.03,299.87,293.35,298.65,298.26,291.21,1,0.489,0,-123456,0.9,0.1,1.75,0.39,1.35,-0.0,0.092,-123456,0.0,137.9,5102.12,-123456,-123456,496,1,283.15,289.37,302.65,304.37,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.524,1,-123456,-123456,0.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11166,-123456,496,1763,-123456,591,1.0,1,-123456,3,1,-123456
40200.0,298.04,299.15,294.26,0,-123456,290.87,0.47369999999999995,0.474,0.39,298.21,299.15,294.26,0,-123456,290.87,0.36560000000000004,0.366,0.31,297.93,299.15,294.26,0,-123456,290.93,0.2395,0.24,0.21,298.15,299.15,294.26,0,-123456,290.87,0.12689999999999999,0.127,0.2,298.32,299.15,294.26,0,-123456,290.87,0.05,0.05,0.27,290.93,291.03,299.93,293.39,298.65,298.26,290.93,1,0.439,0,-123456,0.9,0.1,1.36,0.31,1.05,-0.0,0.024,-123456,0.0,137.9,4412.65,-123456,-123456,392,1,283.15,289.32,302.54,303.98,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.479,1,-123456,-123456,0.7,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10578,-123456,392,1528,-123456,457,1.0,1,-123456,3,1,-123456
40500.0,298.09,299.15,294.26,0,-123456,290.93,0.4692,0.469,0.43,298.26,299.15,294.26,0,-123456,290.98,0.3221,0.322,0.32,297.98,299.15,294.26,0,-123456,291.04,0.2529,0.253,0.18,298.21,299.15,294.26,0,-123456,290.98,0.18489999999999998,0.185,0.18,298.32,299.15,294.26,0,-123456,290.98,0.05,0.05,0.26,291.04,290.94,299.93,293.37,298.65,298.26,291.04,1,0.40399999999999997,0,-123456,0.9,0.1,1.38,0.31,1.06,-0.0,0.023,-123456,0.0,137.9,3378.43,-123456,-123456,384,1,283.15,289.43,302.54,303.98,-123456,-123456,283.08,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.465,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10558,-123456,384,1511,-123456,422,1.0,1,-123456,3,1,-123456
40800.0,297.98,299.15,294.26,0,-123456,291.04,1.0,1.0,0.47,298.09,299.15,294.26,0,-123456,291.04,0.4514,0.451,0.48,297.76,299.15,294.26,0,-123456,291.09,0.3421,0.342,0.3,298.32,299.15,294.26,0,-123456,291.09,0.1916,0.192,0.16,298.32,299.15,294.26,0,-123456,291.04,0.05,0.05,0.25,291.09,290.94,299.98,293.39,298.71,298.26,291.09,1,0.401,0,-123456,0.9,0.1,1.65,0.37,1.28,-0.0,0.07400000000000001,-123456,0.0,137.9,3861.07,-123456,-123456,459,1,283.15,289.32,302.54,304.21,-123456,-123456,283.08,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.524,1,-123456,-123456,0.83,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10937,-123456,459,1526,-123456,596,1.0,1,-123456,3,1,-123456
41100.0,297.59,299.15,294.26,0,-123456,290.87,0.6476000000000001,0.648,0.64,298.09,299.15,294.26,0,-123456,290.93,0.4581,0.45799999999999996,0.43,297.76,299.15,294.26,0,-123456,290.98,0.37450000000000006,0.375,0.27,298.32,299.15,294.26,0,-123456,290.98,0.166,0.166,0.17,298.32,299.15,294.26,0,-123456,290.98,0.05,0.05,0.27,290.98,290.94,300.04,293.43,298.71,298.26,290.98,1,0.466,0,-123456,0.9,0.1,1.76,0.4,1.36,0.0,0.105,-123456,0.0,206.84,5171.07,-123456,-123456,513,1,283.15,289.15,302.54,304.32,-123456,-123456,283.08,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.5329999999999999,1,-123456,-123456,0.94,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11160,-123456,513,1736,-123456,634,1.0,1,-123456,3,1,-123456
41400.0,297.59,299.15,294.26,0,-123456,290.87,0.6931999999999999,0.693,0.64,298.04,299.15,294.26,0,-123456,290.93,0.4581,0.45799999999999996,0.44,297.71,299.15,294.26,0,-123456,290.98,0.37450000000000006,0.375,0.27,298.32,299.15,294.26,0,-123456,290.93,0.166,0.166,0.17,298.26,299.15,294.26,0,-123456,290.93,0.05,0.05,0.26,290.93,291.03,300.09,293.45,298.65,298.21,290.93,1,0.499,0,-123456,0.9,0.1,1.79,0.41,1.38,0.0,0.1,-123456,0.0,137.9,4481.59,-123456,-123456,517,1,283.15,289.09,302.59,304.32,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.537,1,-123456,-123456,0.94,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11173,-123456,517,1755,-123456,650,1.0,1,-123456,3,1,-123456
41700.0,297.59,299.15,294.26,0,-123456,290.98,0.7691,0.769,0.62,297.87,299.15,294.26,0,-123456,290.98,0.5394,0.539,0.58,298.26,299.15,294.26,0,-123456,291.09,0.0155,0.015,0.03,298.21,299.15,294.26,0,-123456,291.04,0.1783,0.17800000000000002,0.22,298.26,299.15,294.26,0,-123456,291.04,0.05,0.05,0.26,291.04,291.03,300.09,293.43,298.65,298.21,291.04,1,0.44299999999999995,0,-123456,0.9,0.1,1.68,0.38,1.3,0.0,0.08800000000000001,-123456,0.0,137.9,3447.38,-123456,-123456,489,1,283.15,289.21,302.54,304.21,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.542,1,-123456,-123456,0.88,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11053,-123456,489,1617,-123456,667,1.0,1,-123456,3,1,-123456
42000.0,297.71,299.15,294.26,0,-123456,290.93,1.0,1.0,0.55,297.87,299.15,294.26,0,-123456,290.93,0.555,0.555,0.54,298.54,299.15,294.26,0,-123456,290.98,0.05,0.05,0.04,298.21,299.15,294.26,0,-123456,290.98,0.2061,0.20600000000000002,0.2,298.32,299.15,294.26,0,-123456,290.98,0.05,0.05,0.26,290.98,291.03,300.15,293.46,298.71,298.26,290.98,1,0.41,0,-123456,0.9,0.1,1.59,0.36,1.23,-0.01,0.06,-123456,0.0,137.9,3930.01,-123456,-123456,445,1,283.15,289.26,302.54,304.09,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.528,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10821,-123456,445,1510,-123456,613,1.0,1,-123456,3,1,-123456
42300.0,297.54,299.15,294.26,0,-123456,290.98,0.7256999999999999,0.726,0.7,297.93,299.15,294.26,0,-123456,291.04,0.555,0.555,0.54,298.59,299.15,294.26,0,-123456,291.09,0.05,0.05,0.04,298.26,299.15,294.26,0,-123456,291.04,0.2061,0.20600000000000002,0.21,298.32,299.15,294.26,0,-123456,291.04,0.05,0.05,0.27,291.09,290.67,300.21,293.49,298.71,298.26,291.09,1,0.46,0,-123456,0.9,0.1,1.72,0.39,1.33,0.0,0.094,-123456,0.0,206.84,5240.02,-123456,-123456,475,1,283.15,289.26,302.59,304.26,-123456,-123456,282.87,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.56,1,-123456,-123456,0.87,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11000,-123456,475,1730,-123456,738,1.0,1,-123456,3,1,-123456
42600.0,297.54,299.15,294.26,0,-123456,290.71,0.7201000000000001,0.72,0.66,297.93,299.15,294.26,0,-123456,290.76,0.5572,0.557,0.54,298.59,299.15,294.26,0,-123456,290.82,0.05,0.05,0.04,298.09,299.15,294.26,0,-123456,290.76,0.264,0.264,0.31,298.32,299.15,294.26,0,-123456,290.76,0.05,0.05,0.27,290.82,290.67,300.26,293.51,298.71,298.26,290.82,1,0.504,0,-123456,0.9,0.1,1.81,0.41,1.41,0.0,0.135,-123456,0.0,206.84,4550.54,-123456,-123456,563,1,283.15,288.93,302.59,304.37,-123456,-123456,282.87,3447.38,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.564,1,-123456,-123456,1.04,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11357,-123456,563,1804,-123456,766,1.0,1,-123456,3,1,-123456
