time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
42900.0,297.48,299.15,294.26,0,-123456,290.59,0.7099,0.71,0.65,297.93,299.15,294.26,0,-123456,290.65,0.5572,0.557,0.54,298.59,299.15,294.26,0,-123456,290.71,0.05,0.05,0.04,298.04,299.15,294.26,0,-123456,290.65,0.2909,0.29100000000000004,0.28,298.26,299.15,294.26,0,-123456,290.65,0.05,0.05,0.27,290.65,290.67,300.26,293.5,298.71,298.26,290.65,1,0.47,0,-123456,0.9,0.1,1.78,0.4,1.38,0.0,0.131,-123456,0.0,137.9,3516.33,-123456,-123456,562,1,283.15,288.82,302.54,304.37,-123456,-123456,282.87,3447.38,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.578,1,-123456,-123456,1.04,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11295,-123456,562,1657,-123456,831,1.0,1,-123456,3,1,-123456
43200.0,297.71,299.15,294.26,0,-123456,290.37,1.0,1.0,0.51,297.93,299.15,294.26,0,-123456,290.43,0.6509999999999999,0.6509999999999999,0.54,298.59,299.15,294.26,0,-123456,290.48,0.05,0.05,0.04,298.04,299.15,294.26,0,-123456,290.43,0.2909,0.29100000000000004,0.29,298.32,299.15,294.26,0,-123456,290.48,0.05,0.05,0.25,290.48,291.03,300.32,293.52,298.76,298.26,290.48,1,0.419,0,-123456,0.9,0.1,1.66,0.38,1.28,0.0,0.08800000000000001,-123456,0.0,68.95,2826.85,-123456,-123456,512,1,283.15,288.76,302.54,304.26,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.573,1,-123456,-123456,0.92,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10970,-123456,512,1514,-123456,807,1.0,1,-123456,3,1,-123456
-123456.0,298.04,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.43,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.43,299.15,294.26,0,-123456,291.54,0.138,0.14400000000000002,0.09,298.21,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.32,299.15,294.26,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,290.87,291.03,-123456.0,-123456.0,298.93,298.48,291.21,1,0.353,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,463,-123456,283.15,289.15,302.65,303.82,-123456,-123456,283.15,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5699,-123456,342,6284,-123456,457,-123456.0,-123456,-123456,-123456,-123456,-123456
44100.0,298.21,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.65,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.32,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,299.15,294.26,0,-123456,290.76,0.05,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,495,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10691,-123456,465,-2352,-123456,276,-123456.0,-123456,-123456,-123456,-123456,-123456
44400.0,298.48,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.76,299.15,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.54,299.15,294.26,0,-123456,292.04,0.11130000000000001,0.111,0.08,298.65,299.15,294.26,0,-123456,291.54,0.0634,0.063,0.09,298.48,299.15,294.26,0,-123456,291.59,0.05,0.05,0.24,291.32,291.15,300.32,293.52,299.09,298.65,291.26,1,0.254,0,-123456,0.9,0.1,1.03,0.24,0.78,-0.01,0.022000000000000002,-123456,0.0,0.0,689.48,-123456,-123456,452,1,283.15,289.82,302.54,303.71,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.377,1,-123456,-123456,0.75,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10754,-123456,452,1017,-123456,225,1.0,1,-123456,3,1,-123456
44700.0,298.43,299.15,294.26,0,-123456,291.54,1.0,1.0,0.31,298.71,299.15,294.26,0,-123456,291.59,0.4625,0.46299999999999997,0.32,298.59,299.15,294.26,0,-123456,291.43,0.11130000000000001,0.111,0.08,298.71,299.15,294.26,0,-123456,291.37,0.0935,0.094,0.09,298.48,299.15,294.26,0,-123456,291.21,0.05,0.05,0.25,291.65,291.15,300.32,293.52,299.09,298.65,291.71,1,0.259,0,-123456,0.9,0.1,1.06,0.25,0.81,-0.0,0.016,-123456,0.0,68.95,2344.22,-123456,-123456,292,1,283.15,289.54,302.48,303.32,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.462,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3151,-123456,292,2936,-123456,473,1.0,1,-123456,3,1,-123456
45000.0,297.98,299.15,294.26,0,-123456,290.59,0.2507,0.251,0.36,298.71,299.15,294.26,0,-123456,290.59,0.3009,0.301,0.29,298.59,299.15,294.26,0,-123456,290.71,0.11130000000000001,0.111,0.08,298.76,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.48,299.15,294.26,0,-123456,290.82,0.05,0.05,0.25,290.65,288.35,300.32,293.52,299.09,298.71,290.65,1,0.315,0,-123456,0.9,0.1,1.07,0.25,0.82,-0.0,0.02,-123456,0.0,137.9,2826.85,-123456,-123456,362,1,283.15,289.21,302.65,304.04,-123456,-123456,282.59,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.51,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10255,-123456,362,766,-123456,481,1.0,1,-123456,3,1,-123456
45300.0,298.59,299.15,294.26,0,-123456,288.98,0.16820000000000002,0.168,0.11,298.65,299.15,294.26,0,-123456,288.98,1.0,1.0,0.24,298.15,299.15,294.26,0,-123456,289.09,0.9351999999999999,0.935,0.18,298.32,299.15,294.26,0,-123456,289.04,1.0,1.0,0.24,298.04,299.15,294.26,0,-123456,289.04,0.7713,0.7709999999999999,1.14,289.04,288.35,300.32,293.52,298.93,298.48,289.04,1,0.40700000000000003,0,-123456,0.9,0.1,1.92,0.43,1.48,-0.0,0.376,-123456,0.0,68.95,2964.75,-123456,-123456,1081,1,283.15,287.21,302.65,305.15,-123456,-123456,280.99,15857.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6809999999999999,1,-123456,-123456,2.25,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13009,-123456,1081,1058,-123456,1449,1.0,1,-123456,3,1,-123456
45600.0,298.37,299.15,294.26,0,-123456,289.26,0.1471,0.147,0.14,298.32,299.15,294.26,0,-123456,289.26,0.9953,0.995,0.36,297.65,299.15,294.26,0,-123456,289.32,0.7055,0.706,0.27,297.82,299.15,294.26,0,-123456,289.32,1.0,1.0,0.36,297.59,299.15,294.26,0,-123456,289.32,0.33880000000000005,0.33899999999999997,1.7,289.32,288.35,300.32,293.52,298.65,298.15,289.32,1,0.605,0,-123456,0.9,0.1,2.85,0.66,2.2,0.02,0.573,-123456,0.0,68.95,4757.38,-123456,-123456,1058,1,283.15,287.15,302.59,305.87,-123456,-123456,280.99,28957.99,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.74,1,-123456,-123456,3.02,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15028,-123456,1058,2465,-123456,1943,0.893,1,-123456,3,1,-123456
45900.0,298.15,299.15,294.26,0,-123456,288.37,0.1358,0.136,0.13,297.93,299.15,294.26,0,-123456,288.43,0.42340000000000005,0.423,0.32,297.48,299.15,294.26,0,-123456,288.48,0.2484,0.248,0.24,297.26,299.15,294.26,0,-123456,288.48,0.4637,0.46399999999999997,0.36,297.37,299.15,294.26,0,-123456,288.43,0.2909,0.29100000000000004,1.13,288.48,291.15,300.32,293.52,298.54,297.98,288.48,1,0.5529999999999999,0,-123456,0.9,0.1,2.26,0.53,1.74,0.01,0.6920000000000001,-123456,0.0,206.84,4895.28,-123456,-123456,583,1,283.15,286.71,302.48,305.32,-123456,-123456,281.55,24476.4,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.723,1,-123456,-123456,2.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13450,-123456,583,2152,-123456,1938,0.727,1,-123456,3,1,-123456
46200.0,298.37,299.15,294.26,0,-123456,289.93,0.0667,0.067,0.05,297.87,299.15,294.26,0,-123456,289.98,0.42560000000000003,0.426,0.5,297.15,299.15,294.26,0,-123456,290.04,0.623,0.623,0.39,297.87,299.15,294.26,0,-123456,289.98,0.0077,0.008,0.08,297.43,299.15,294.26,0,-123456,290.04,0.23399999999999999,0.23399999999999999,0.92,290.04,291.15,300.32,293.52,298.59,298.09,290.04,1,0.508,0,-123456,0.9,0.1,1.94,0.45,1.5,0.01,0.203,-123456,0.0,137.9,4205.8,-123456,-123456,503,1,283.15,288.21,301.98,303.93,-123456,-123456,282.43,4826.33,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.7120000000000001,1,-123456,-123456,1.21,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11354,-123456,503,1896,-123456,1771,0.889,1,-123456,3,1,-123456
46500.0,298.48,299.15,294.26,0,-123456,290.76,0.041100000000000005,0.040999999999999995,0.04,298.04,299.15,294.26,0,-123456,290.82,0.5049,0.505,0.48,297.21,299.15,294.26,0,-123456,290.93,0.535,0.535,0.38,298.21,299.15,294.26,0,-123456,290.82,0.06,0.06,0.06,297.59,299.15,294.26,0,-123456,290.87,0.2072,0.207,0.97,290.87,291.15,300.32,293.52,298.76,298.26,290.87,1,0.474,0,-123456,0.9,0.1,1.94,0.44,1.5,-0.0,0.095,-123456,0.0,137.9,3171.59,-123456,-123456,504,1,283.15,289.04,301.98,303.76,-123456,-123456,282.43,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.664,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10997,-123456,504,1653,-123456,1502,1.0,1,-123456,3,1,-123456
46800.0,298.59,299.15,294.26,0,-123456,291.09,0.041100000000000005,0.040999999999999995,0.04,298.09,299.15,294.26,0,-123456,291.09,0.5027,0.503,0.48,297.37,299.15,294.26,0,-123456,291.15,0.8651000000000001,0.865,0.39,298.37,299.15,294.26,0,-123456,291.15,0.04,0.04,0.04,297.71,299.15,294.26,0,-123456,291.15,0.214,0.214,1.0,291.15,288.08,300.32,293.52,298.82,298.32,291.15,1,0.461,0,-123456,0.9,0.1,1.96,0.45,1.52,0.01,0.09,-123456,0.0,68.95,2482.11,-123456,-123456,474,1,283.15,289.37,302.04,303.71,-123456,-123456,281.87,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.6559999999999999,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10967,-123456,474,1877,-123456,1212,1.0,1,-123456,3,1,-123456
47100.0,297.76,299.15,294.26,0,-123456,288.37,0.5852,0.585,0.45,298.09,299.15,294.26,0,-123456,288.37,0.467,0.467,0.48,297.37,299.15,294.26,0,-123456,288.43,1.0,1.0,0.35,298.09,299.15,294.26,0,-123456,288.43,0.29760000000000003,0.298,0.3,298.09,299.15,294.26,0,-123456,288.43,0.0667,0.067,0.16,288.43,288.08,300.37,293.55,298.59,298.04,288.43,1,0.408,0,-123456,0.9,0.1,1.75,0.4,1.35,0.0,0.373,-123456,0.0,68.95,2206.32,-123456,-123456,1084,1,283.15,286.76,302.59,304.93,-123456,-123456,280.77,15857.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6629999999999999,1,-123456,-123456,2.23,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12447,-123456,1084,959,-123456,1339,1.0,1,-123456,3,1,-123456
47400.0,297.59,299.15,294.26,0,-123456,288.15,0.4403,0.44,0.47,298.09,299.15,294.26,0,-123456,288.21,0.4536,0.45399999999999996,0.44,297.37,299.15,294.26,0,-123456,288.26,0.8103,0.81,0.36,297.98,299.15,294.26,0,-123456,288.21,0.2651,0.265,0.24,298.21,299.15,294.26,0,-123456,288.21,0.0378,0.038,0.19,288.21,288.08,300.43,293.56,298.71,298.15,288.21,1,0.43700000000000006,0,-123456,0.9,0.1,1.69,0.39,1.3,-0.0,0.42100000000000004,-123456,0.0,68.95,3033.69,-123456,-123456,1134,1,283.15,286.48,302.54,304.98,-123456,-123456,280.77,19994.8,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.677,1,-123456,-123456,2.51,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12629,-123456,1134,846,-123456,1459,0.977,1,-123456,3,1,-123456
47700.0,297.65,299.15,294.26,0,-123456,288.15,0.4792,0.479,0.44,298.15,299.15,294.26,0,-123456,288.15,0.4536,0.45399999999999996,0.44,297.37,299.15,294.26,0,-123456,288.21,0.6777,0.6779999999999999,0.41,297.98,299.15,294.26,0,-123456,288.21,0.2651,0.265,0.26,298.26,299.15,294.26,0,-123456,288.21,0.0378,0.038,0.2,288.21,291.03,300.48,293.58,298.76,298.21,288.21,1,0.429,0,-123456,0.9,0.1,1.75,0.4,1.35,0.0,0.426,-123456,0.0,68.95,1999.48,-123456,-123456,1050,1,283.15,286.48,302.59,304.98,-123456,-123456,281.33,20684.28,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.7040000000000001,1,-123456,-123456,2.54,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12671,-123456,1050,1143,-123456,1523,0.9390000000000001,1,-123456,3,1,-123456
48000.0,298.76,299.15,294.26,0,-123456,290.09,0.0189,0.019,0.04,298.87,299.15,294.26,0,-123456,290.32,0.0768,0.077,0.13,298.32,299.15,294.26,0,-123456,290.32,0.041100000000000005,0.040999999999999995,0.07,298.54,299.15,294.26,0,-123456,289.93,0.053399999999999996,0.053,0.03,298.43,299.15,294.26,0,-123456,290.09,0.0378,0.038,0.2,290.32,291.03,300.54,293.59,299.32,298.82,290.32,1,0.242,0,-123456,0.9,0.1,0.41,0.12,0.29,-0.01,0.0,-123456,0.0,68.95,1310.0,-123456,-123456,283,1,283.15,289.32,301.76,302.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.305,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2125,-123456,283,1246,-123456,168,1.0,1,-123456,3,1,-123456
48300.0,299.21,299.15,294.26,0,-123456,291.65,0.044500000000000005,0.044000000000000004,0.04,299.21,299.15,294.26,0,-123456,291.76,0.1369,0.13699999999999998,0.17,298.93,299.15,294.26,0,-123456,291.76,0.0645,0.065,0.04,298.93,299.15,294.26,0,-123456,291.76,0.053399999999999996,0.053,0.06,298.71,299.15,294.26,0,-123456,291.71,0.0378,0.038,0.19,291.76,291.03,300.59,293.62,299.54,299.09,291.82,1,0.201,0,-123456,0.9,0.1,0.49,0.13,0.35,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.65,302.43,302.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3101,-123456,284,1212,-123456,8,1.0,1,-123456,3,1,-123456
48600.0,299.37,299.15,294.26,0,-123456,290.26,0.044500000000000005,0.044000000000000004,0.04,299.32,299.15,294.26,0,-123456,290.48,0.15380000000000002,0.154,0.15,299.09,299.15,294.26,0,-123456,290.43,0.0556,0.055999999999999994,0.04,299.09,299.15,294.26,0,-123456,290.37,0.053399999999999996,0.053,0.06,298.87,299.15,294.26,0,-123456,290.32,0.0378,0.038,0.19,290.48,291.15,300.59,293.58,299.65,299.26,290.48,1,0.19,0,-123456,0.9,0.1,0.48,0.13,0.34,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,278,1,283.15,289.82,302.76,303.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.493,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2310,-123456,278,1273,-123456,485,1.0,1,-123456,3,1,-123456
48900.0,299.48,299.15,294.26,0,-123456,291.43,0.044500000000000005,0.044000000000000004,0.04,299.65,299.15,294.26,0,-123456,291.43,0.0968,0.09699999999999999,0.03,299.26,299.15,294.26,0,-123456,291.54,0.0556,0.055999999999999994,0.04,299.21,299.15,294.26,0,-123456,291.48,0.053399999999999996,0.053,0.06,298.93,299.15,294.26,0,-123456,291.48,0.0378,0.038,0.19,291.48,291.15,300.65,293.61,299.82,299.43,291.48,1,0.16699999999999998,0,-123456,0.9,0.1,0.38,0.1,0.26,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.54,302.09,302.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.115,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3020,-123456,284,1194,-123456,8,1.0,1,-123456,3,1,-123456
49200.0,299.54,299.15,294.26,0,-123456,290.09,0.044500000000000005,0.044000000000000004,0.04,299.71,299.15,294.26,0,-123456,290.04,0.044500000000000005,0.044000000000000004,0.05,299.32,299.15,294.26,0,-123456,290.09,0.0556,0.055999999999999994,0.04,299.26,299.15,294.26,0,-123456,290.04,0.053399999999999996,0.053,0.06,299.04,299.15,294.26,0,-123456,290.15,0.0378,0.038,0.19,289.98,291.15,300.71,293.62,299.87,299.48,289.93,1,0.15,0,-123456,0.9,0.1,0.37,0.11,0.26,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,285,1,283.15,289.21,303.71,304.32,-123456,-123456,283.15,689.48,22446.58,-123456,-123456,-123456,1,0,-123456,0,0,0.31,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3597,-123456,285,502,-123456,61,1.0,1,-123456,3,1,-123456
49500.0,299.59,299.15,294.26,0,-123456,291.21,0.044500000000000005,0.044000000000000004,0.04,299.82,299.15,294.26,0,-123456,291.26,0.0478,0.048,0.05,299.37,299.15,294.26,0,-123456,291.32,0.0556,0.055999999999999994,0.04,299.26,299.15,294.26,0,-123456,291.32,0.053399999999999996,0.053,0.06,299.04,299.15,294.26,0,-123456,291.26,0.0378,0.038,0.19,291.32,291.03,300.76,293.64,299.93,299.54,291.32,1,0.172,0,-123456,0.9,0.1,0.38,0.11,0.26,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,292.04,301.82,302.15,-123456,-123456,283.15,689.48,28010.65,-123456,-123456,-123456,1,0,-123456,0,0,0.292,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2874,-123456,283,1145,-123456,171,1.0,1,-123456,3,1,-123456
49800.0,299.09,299.15,294.26,0,-123456,290.76,1.0,1.0,0.3,299.48,299.15,294.26,0,-123456,290.82,0.4892,0.489,0.33,299.21,299.15,294.26,0,-123456,290.93,0.2618,0.262,0.12,299.21,299.15,294.26,0,-123456,290.93,0.098,0.098,0.15,299.09,299.15,294.26,0,-123456,291.26,0.0378,0.038,0.19,290.82,291.03,300.82,293.66,299.71,299.32,290.82,1,0.268,0,-123456,0.9,0.1,1.11,0.26,0.84,-0.01,0.002,-123456,0.0,0.0,689.48,-123456,-123456,420,1,283.15,289.43,304.04,305.43,-123456,-123456,283.15,1723.69,35058.48,-123456,-123456,-123456,1,0,-123456,0,0,0.379,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10774,-123456,420,1094,-123456,198,1.0,1,-123456,3,1,-123456
50100.0,298.54,299.15,294.26,0,-123456,291.65,0.9608,0.961,0.53,299.32,299.15,294.26,0,-123456,291.65,0.2373,0.237,0.26,299.09,299.15,294.26,0,-123456,291.76,0.1827,0.183,0.14,299.15,299.15,294.26,0,-123456,291.65,0.11460000000000001,0.115,0.12,298.98,299.15,294.26,0,-123456,291.43,0.0378,0.038,0.2,291.65,291.03,300.87,293.68,299.65,299.21,291.65,1,0.353,0,-123456,0.9,0.1,1.23,0.29,0.94,-0.0,0.057,-123456,0.0,68.95,3309.48,-123456,-123456,522,1,283.15,289.87,302.15,303.43,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.622,1,-123456,-123456,0.92,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10647,-123456,522,1142,-123456,1202,1.0,1,-123456,3,1,-123456
50400.0,298.26,299.15,294.26,0,-123456,290.76,0.5394,0.539,0.5,299.26,299.15,294.26,0,-123456,290.82,0.2909,0.29100000000000004,0.28,299.04,299.15,294.26,0,-123456,290.87,0.2016,0.20199999999999999,0.15,299.15,299.15,294.26,0,-123456,290.87,0.11460000000000001,0.115,0.12,298.93,299.15,294.26,0,-123456,291.04,0.0378,0.038,0.2,290.87,291.03,300.93,293.69,299.65,299.21,290.87,1,0.375,0,-123456,0.9,0.1,1.26,0.29,0.97,-0.01,0.016,-123456,0.0,137.9,2620.01,-123456,-123456,404,1,283.15,289.37,302.54,303.93,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5820000000000001,1,-123456,-123456,0.7,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10595,-123456,404,1383,-123456,802,1.0,1,-123456,3,1,-123456
50700.0,298.37,299.15,294.26,0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.98,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.82,299.15,294.26,0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.76,299.15,294.26,0,-123456,290.87,0.22949999999999998,0.22399999999999998,0.24,298.87,299.15,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,290.71,291.03,300.76,293.53,299.32,298.82,291.32,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,438,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10543,-123456,395,1246,-123456,715,1.0,1,-123456,3,1,-123456
51300.0,298.65,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,299.15,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,299.15,294.26,0,-123456,291.43,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,291.65,291.03,300.65,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11553,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456
51600.0,298.37,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.87,299.15,294.26,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.65,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.71,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.65,299.15,294.26,0,-123456,291.09,0.1449,0.145,0.65,291.09,291.03,300.54,293.33,299.15,298.71,291.09,1,0.48700000000000004,0,-123456,0.9,0.1,2.07,0.47,1.6,0.0,0.146,-123456,0.0,137.9,3930.01,-123456,-123456,587,1,283.15,289.09,302.54,304.54,-123456,-123456,283.15,3792.12,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.636,1,-123456,-123456,1.09,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11584,-123456,587,1831,-123456,1165,1.0,1,-123456,3,1,-123456
51900.0,298.21,299.15,294.26,0,-123456,290.93,0.48590000000000005,0.486,0.46,298.87,299.15,294.26,0,-123456,290.93,0.4637,0.46399999999999997,0.38,298.59,299.15,294.26,0,-123456,291.04,0.3822,0.382,0.28,298.65,299.15,294.26,0,-123456,290.98,0.254,0.254,0.25,298.59,299.15,294.26,0,-123456,290.98,0.1427,0.14300000000000002,0.67,290.98,291.03,300.48,293.28,299.15,298.71,290.98,1,0.45899999999999996,0,-123456,0.9,0.1,2.03,0.46,1.57,0.0,0.142,-123456,0.0,137.9,3240.54,-123456,-123456,583,1,283.15,289.04,302.54,304.54,-123456,-123456,283.15,3792.12,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.627,1,-123456,-123456,1.08,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11525,-123456,583,1692,-123456,1110,1.0,1,-123456,3,1,-123456
52200.0,298.21,299.15,294.26,0,-123456,290.98,0.4803,0.48,0.44,298.82,299.15,294.26,0,-123456,290.98,0.43700000000000006,0.43700000000000006,0.45,298.59,299.15,294.26,0,-123456,291.09,0.3822,0.382,0.28,298.59,-123456.0,294.26,0,-123456,291.04,0.254,0.254,0.25,298.48,299.15,294.26,0,-123456,291.04,0.1427,0.14300000000000002,0.68,291.04,290.87,300.43,293.22,299.09,298.71,291.04,1,0.486,0,-123456,0.9,0.1,2.09,0.48,1.62,0.01,0.14800000000000002,-123456,0.0,68.95,2551.06,-123456,-123456,576,1,283.15,289.09,302.54,304.48,-123456,-123456,283.02,3447.38,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.614,1,-123456,-123456,1.07,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11500,-123456,576,1860,-123456,1030,1.0,1,-123456,3,1,-123456
52500.0,298.32,299.15,294.26,0,-123456,290.93,0.4325,0.433,0.36,298.87,299.15,294.26,0,-123456,290.93,1.0,1.0,0.39,298.59,299.15,294.26,0,-123456,291.04,1.0,1.0,0.29,298.48,299.15,294.26,0,-123456,290.98,0.264,0.264,0.29,298.37,299.15,294.26,0,-123456,290.98,0.1838,0.184,0.98,290.98,290.87,300.32,293.12,299.09,298.71,290.98,1,0.504,0,-123456,0.9,0.1,2.31,0.53,1.79,0.01,0.18,-123456,0.0,68.95,2688.96,-123456,-123456,654,1,283.15,288.93,302.54,304.65,-123456,-123456,283.02,4826.33,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.6409999999999999,1,-123456,-123456,1.22,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11906,-123456,654,1954,-123456,1190,1.0,1,-123456,3,1,-123456
52800.0,298.32,299.15,294.26,0,-123456,290.87,0.37670000000000003,0.377,0.35,298.76,299.15,294.26,0,-123456,290.87,1.0,1.0,0.46,298.48,299.15,294.26,0,-123456,290.93,1.0,1.0,0.34,298.43,299.15,294.26,0,-123456,290.93,0.3009,0.301,0.29,298.26,299.15,294.26,0,-123456,290.87,0.2116,0.212,0.98,290.93,290.87,300.21,293.02,298.98,298.54,290.93,1,0.5329999999999999,0,-123456,0.9,0.1,2.42,0.56,1.87,0.01,0.193,-123456,0.0,137.9,4343.7,-123456,-123456,684,1,283.15,288.87,302.54,304.71,-123456,-123456,283.02,5171.07,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.618,1,-123456,-123456,1.28,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12026,-123456,684,2124,-123456,1050,1.0,1,-123456,3,1,-123456
53100.0,298.32,299.15,294.26,0,-123456,290.65,0.37670000000000003,0.377,0.35,298.54,299.15,294.26,0,-123456,290.65,0.42810000000000004,0.428,0.4,298.21,299.15,294.26,0,-123456,290.71,0.4414,0.441,0.36,298.37,299.15,294.26,0,-123456,290.71,0.284,0.284,0.28,298.21,299.15,294.26,0,-123456,290.71,0.2094,0.209,1.0,290.71,291.03,300.15,292.97,298.82,298.43,290.71,1,0.598,0,-123456,0.9,0.1,2.35,0.54,1.82,0.01,0.19399999999999998,-123456,0.0,206.84,5240.02,-123456,-123456,720,1,283.15,288.65,302.54,304.82,-123456,-123456,283.15,5860.55,33945.66,-123456,-123456,-123456,1,0,-123456,0,1,0.627,1,-123456,-123456,1.34,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12093,-123456,720,2345,-123456,1110,1.0,1,-123456,3,1,-123456
53400.0,298.65,299.15,294.26,0,-123456,290.32,0.264,0.264,0.2,298.76,299.15,294.26,0,-123456,290.37,0.3911,0.391,0.36,298.54,299.15,294.26,0,-123456,290.43,0.42340000000000005,0.423,0.27,298.48,299.15,294.26,0,-123456,290.37,0.2551,0.255,0.2,298.54,299.15,294.26,0,-123456,290.48,0.06,0.06,0.18,290.43,291.03,300.04,292.87,299.04,298.76,290.48,1,0.42700000000000005,0,-123456,0.9,0.1,1.29,0.31,0.99,-0.0,0.0,-123456,0.0,137.9,4550.54,-123456,-123456,244,1,283.15,288.98,302.48,303.71,-123456,-123456,283.15,344.74,28381.59,-123456,-123456,-123456,1,0,-123456,0,0,0.474,1,-123456,-123456,0.29,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6907,-123456,244,144,-123456,452,1.0,1,-123456,3,1,-123456
53700.0,298.82,299.15,294.26,0,-123456,290.87,0.2395,0.24,0.23,298.93,299.15,294.26,0,-123456,290.87,0.4,0.4,0.39,298.71,299.15,294.26,0,-123456,290.98,0.4045,0.405,0.29,298.65,299.15,294.26,0,-123456,290.93,0.23399999999999999,0.23399999999999999,0.23,298.82,299.15,294.26,0,-123456,290.87,0.0344,0.034,0.19,290.98,291.03,299.93,292.77,299.09,298.82,290.98,1,0.408,0,-123456,0.9,0.1,1.33,0.3,1.02,-0.01,0.012,-123456,0.0,137.9,3516.33,-123456,-123456,288,1,283.15,289.43,302.54,303.87,-123456,-123456,283.15,689.48,22817.52,-123456,-123456,-123456,1,0,-123456,0,0,0.452,1,-123456,-123456,0.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10082,-123456,288,1692,-123456,391,1.0,1,-123456,3,1,-123456
54000.0,298.87,299.15,294.26,0,-123456,290.87,0.2395,0.24,0.23,298.98,299.15,294.26,0,-123456,290.93,0.4,0.4,0.39,298.82,299.15,294.26,0,-123456,291.04,0.4045,0.405,0.29,298.71,299.15,294.26,0,-123456,290.98,0.23399999999999999,0.23399999999999999,0.23,298.87,299.15,294.26,0,-123456,290.93,0.0378,0.038,0.2,290.98,291.15,299.87,292.71,299.09,298.87,291.04,1,0.348,0,-123456,0.9,0.1,1.34,0.31,1.03,-0.0,0.002,-123456,0.0,137.9,2826.85,-123456,-123456,279,1,283.15,289.48,302.59,303.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.465,1,-123456,-123456,0.47,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9774,-123456,279,1609,-123456,387,1.0,1,-123456,3,1,-123456
54300.0,299.43,299.15,294.26,0,-123456,290.43,0.06,0.06,0.03,299.32,299.15,294.26,0,-123456,289.76,0.1883,0.188,0.17,299.32,299.15,294.26,0,-123456,289.82,0.2005,0.2,0.12,299.15,299.15,294.26,0,-123456,290.59,0.053399999999999996,0.053,0.03,298.98,299.15,294.26,0,-123456,290.26,0.0378,0.038,0.2,289.87,291.15,299.93,292.73,299.48,299.32,289.87,1,0.282,0,-123456,0.9,0.1,0.55,0.14,0.4,-0.01,0.0,-123456,0.0,68.95,1792.64,-123456,-123456,186,1,283.15,288.65,303.26,303.93,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.256,1,-123456,-123456,0.4,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5544,-123456,186,1516,-123456,8,1.0,1,-123456,3,1,-123456
54600.0,299.59,299.15,294.26,0,-123456,290.93,0.041100000000000005,0.040999999999999995,0.04,299.48,299.15,294.26,0,-123456,291.32,0.20829999999999999,0.20600000000000002,0.22,299.43,299.15,294.26,0,-123456,291.37,0.1905,0.19,0.16,299.37,299.15,294.26,0,-123456,291.09,0.05,0.05,0.05,299.09,299.15,294.26,0,-123456,291.04,0.0378,0.038,0.19,291.32,291.15,299.98,292.75,299.65,299.48,291.37,1,0.195,0,-123456,0.9,0.1,0.65,0.16,0.48,-0.01,0.0,-123456,0.0,68.95,1103.16,-123456,-123456,278,1,283.15,289.98,302.32,302.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.29600000000000004,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2364,-123456,278,1208,-123456,174,1.0,1,-123456,3,1,-123456
54900.0,299.71,299.15,294.26,0,-123456,291.82,0.041100000000000005,0.040999999999999995,0.04,299.54,299.15,294.26,0,-123456,291.59,0.21050000000000002,0.21,0.2,299.59,299.15,294.26,0,-123456,291.65,0.21050000000000002,0.21,0.15,299.48,299.15,294.26,0,-123456,291.82,0.05,0.05,0.05,299.15,299.15,294.26,0,-123456,291.82,0.0378,0.038,0.19,291.65,291.03,300.09,292.82,299.71,299.59,291.65,1,0.21899999999999997,0,-123456,0.9,0.1,0.64,0.16,0.47,-0.01,0.027999999999999997,-123456,0.0,0.0,689.48,-123456,-123456,463,1,283.15,290.48,302.21,303.26,-123456,-123456,283.15,2068.43,23559.39,-123456,-123456,-123456,1,0,-123456,0,0,0.327,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10817,-123456,463,925,-123456,188,1.0,1,-123456,3,1,-123456
55200.0,299.54,299.15,294.26,0,-123456,290.82,0.0724,0.07200000000000001,0.1,299.59,299.15,294.26,0,-123456,290.93,0.20829999999999999,0.20800000000000002,0.2,299.71,299.15,294.26,0,-123456,290.98,0.21050000000000002,0.21,0.13,299.54,299.15,294.26,0,-123456,290.71,0.05,0.05,0.05,299.21,299.15,294.26,0,-123456,290.65,0.0378,0.038,0.19,290.98,291.03,300.21,292.87,299.76,299.59,290.98,1,0.22,0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,274,1,283.15,289.54,302.76,303.37,-123456,-123456,283.15,689.48,29494.4,-123456,-123456,-123456,1,0,-123456,0,0,0.425,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2259,-123456,274,1329,-123456,297,1.0,1,-123456,3,1,-123456
55500.0,299.59,299.15,294.26,0,-123456,290.54,0.09910000000000001,0.099,0.09,299.65,299.15,294.26,0,-123456,290.37,0.2061,0.20600000000000002,0.2,299.76,299.15,294.26,0,-123456,290.43,0.18489999999999998,0.185,0.14,299.54,299.15,294.26,0,-123456,290.82,0.05,0.05,0.05,299.26,299.15,294.26,0,-123456,290.93,0.0378,0.038,0.19,290.43,291.03,300.26,292.9,299.82,299.65,290.43,1,0.228,0,-123456,0.9,0.1,0.67,0.17,0.5,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,372,1,283.15,289.04,303.15,303.98,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.28300000000000003,1,-123456,-123456,0.43,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10312,-123456,372,-872,-123456,8,1.0,1,-123456,3,1,-123456
55800.0,299.59,299.15,294.26,0,-123456,291.76,0.09910000000000001,0.099,0.09,299.65,299.15,294.26,0,-123456,291.87,0.2061,0.20600000000000002,0.2,299.82,299.15,294.26,0,-123456,291.93,0.18489999999999998,0.185,0.14,299.59,299.15,294.26,0,-123456,291.65,0.05,0.05,0.05,299.26,299.15,294.26,0,-123456,291.59,0.0378,0.038,0.19,291.87,291.03,300.37,292.96,299.87,299.65,291.87,1,0.217,0,-123456,0.9,0.1,0.67,0.16,0.49,-0.01,0.017,-123456,0.0,0.0,689.48,-123456,-123456,306,1,283.15,290.71,302.09,302.54,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.312,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3831,-123456,306,5993,-123456,192,1.0,1,-123456,3,1,-123456
56100.0,299.15,299.15,294.26,0,-123456,290.98,0.5886,0.589,0.31,299.54,299.15,294.26,0,-123456,290.98,0.7802,0.78,0.33,299.65,299.15,294.26,0,-123456,291.04,0.9608,0.961,0.24,299.15,299.15,294.26,0,-123456,291.04,0.1949,0.195,0.27,299.26,299.15,294.26,0,-123456,291.09,0.0378,0.038,0.19,291.04,291.03,300.48,293.03,299.82,299.59,291.04,1,0.315,0,-123456,0.9,0.1,1.35,0.31,1.04,-0.01,0.027999999999999997,-123456,0.0,0.0,689.48,-123456,-123456,401,1,283.15,289.43,302.43,304.04,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.581,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10632,-123456,401,1206,-123456,951,1.0,1,-123456,3,1,-123456
56400.0,299.09,299.15,294.26,0,-123456,290.76,1.0,1.0,0.22,299.48,299.15,294.26,0,-123456,290.76,1.0,1.0,0.24,299.71,299.15,294.26,0,-123456,290.82,1.0,1.0,0.18,299.04,299.15,294.26,0,-123456,290.82,0.5472,0.547,0.24,299.21,299.15,294.26,0,-123456,291.15,0.0378,0.038,0.18,290.76,291.03,300.54,293.04,299.82,299.59,290.76,1,0.24,0,-123456,0.9,0.1,1.06,0.25,0.81,-0.01,0.016,-123456,0.0,68.95,1930.53,-123456,-123456,432,1,283.15,289.26,302.54,303.87,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.474,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10658,-123456,432,1050,-123456,430,1.0,1,-123456,3,1,-123456
56700.0,298.65,299.15,294.26,0,-123456,291.37,0.42560000000000003,0.426,0.5,299.21,299.15,294.26,0,-123456,291.37,0.42229999999999995,0.42200000000000004,0.54,299.43,299.15,294.26,0,-123456,291.48,0.6008,0.601,0.4,298.93,299.15,294.26,0,-123456,291.43,0.302,0.302,0.21,299.21,299.15,294.26,0,-123456,291.43,0.0378,0.038,0.2,291.43,291.03,300.65,292.64,299.54,299.21,291.43,1,0.447,0,-123456,0.9,0.1,1.86,0.42,1.44,0.0,0.1,-123456,0.0,68.95,3378.43,-123456,-123456,494,1,283.15,289.54,302.65,304.37,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.614,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11241,-123456,494,1717,-123456,1010,1.0,1,-123456,3,1,-123456
57000.0,298.82,299.15,294.26,0,-123456,290.93,0.3578,0.358,0.28,299.21,299.15,294.26,0,-123456,290.93,0.42340000000000005,0.423,0.32,299.37,299.15,294.26,0,-123456,290.98,0.45030000000000003,0.45,0.3,298.87,299.15,294.26,0,-123456,290.98,0.2651,0.265,0.26,298.98,299.15,294.26,0,-123456,290.98,0.0735,0.07400000000000001,0.49,290.98,291.03,300.71,292.63,299.54,299.21,290.98,1,0.389,0,-123456,0.9,0.1,1.65,0.37,1.28,-0.0,0.105,-123456,0.0,137.9,2688.96,-123456,-123456,524,1,283.15,289.15,302.59,304.37,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.65,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11218,-123456,524,1445,-123456,1249,1.0,1,-123456,3,1,-123456
57300.0,298.82,299.15,294.26,0,-123456,291.04,0.3299,0.33,0.31,299.21,299.15,294.26,0,-123456,291.04,0.3488,0.349,0.35,299.37,299.15,294.26,0,-123456,291.09,0.4514,0.451,0.33,298.82,299.15,294.26,0,-123456,291.09,0.29760000000000003,0.298,0.29,298.93,299.15,294.26,0,-123456,291.09,0.10800000000000001,0.10800000000000001,0.51,291.09,291.03,300.82,292.67,299.59,299.21,291.09,1,0.413,0,-123456,0.9,0.1,1.77,0.4,1.37,-0.0,0.115,-123456,0.0,68.95,1654.74,-123456,-123456,532,1,283.15,289.21,302.59,304.37,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.672,1,-123456,-123456,0.97,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11291,-123456,532,1527,-123456,1408,1.0,1,-123456,3,1,-123456
57600.0,298.82,299.15,294.26,0,-123456,290.71,0.4156,0.41600000000000004,0.24,299.21,299.15,294.26,0,-123456,290.71,0.6064,0.606,0.26,299.54,299.15,294.26,0,-123456,290.76,0.8359000000000001,0.836,0.19,298.76,299.15,294.26,0,-123456,290.76,0.3132,0.313,0.26,298.93,299.15,294.26,0,-123456,290.76,0.10800000000000001,0.10800000000000001,0.51,290.76,290.84,300.93,292.7,299.71,299.37,290.76,1,0.306,0,-123456,0.9,0.1,1.42,0.32,1.1,-0.01,0.08800000000000001,-123456,0.0,68.95,965.27,-123456,-123456,479,1,283.15,289.04,302.54,304.21,-123456,-123456,283.0,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.6629999999999999,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10910,-123456,479,1198,-123456,1356,1.0,1,-123456,3,1,-123456
57900.0,299.21,299.15,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,299.54,299.15,294.26,0,-123456,290.87,1.0,1.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,299.15,294.26,0,-123456,291.37,1.0,1.0,0.23,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,291.48,290.84,300.87,-123456.0,299.76,299.43,291.43,1,0.49700000000000005,0,-123456,0.9,0.1,2.46,0.58,1.96,0.08,0.19899999999999998,-123456,0.0,68.95,5171.07,-123456,-123456,705,-123456,283.15,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12763,-123456,752,-123456,-123456,1720,-123456.0,-123456,-123456,-123456,-123456,-123456
-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.76,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.98,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,299.15,294.26,0,-123456,290.87,-123456.0,-123456.0,-123456.0,290.82,290.84,300.76,292.48,299.21,298.71,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,853,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12787,-123456,845,2992,-123456,2107,-123456.0,-123456,-123456,-123456,-123456,-123456
58800.0,-123456.0,299.15,294.26,0,-123456,290.65,0.3154,0.315,-123456.0,298.71,299.15,294.26,0,-123456,290.76,0.46590000000000004,0.466,0.49,298.82,299.15,294.26,0,-123456,290.82,0.6431999999999999,0.643,0.49,298.48,299.15,294.26,0,-123456,290.76,0.3221,0.325,0.29,298.32,299.15,294.26,0,-123456,290.76,0.2562,0.256,1.16,290.82,290.84,-123456.0,-123456.0,299.15,298.65,290.82,1,0.653,0,-123456,0.9,0.1,2.75,0.64,2.13,0.02,0.256,-123456,0.0,206.84,5860.55,-123456,-123456,822,1,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12756,-123456,822,2965,-123456,2039,-123456.0,-123456,-123456,-123456,-123456,-123456
59100.0,298.48,299.15,294.26,0,-123456,290.76,0.3488,0.349,0.33,298.71,299.15,294.26,0,-123456,290.82,0.46590000000000004,0.466,0.47,298.82,299.15,294.26,0,-123456,290.87,0.6777,0.6779999999999999,0.49,298.48,299.15,294.26,0,-123456,290.82,0.3332,0.33299999999999996,0.31,298.26,299.15,294.26,0,-123456,290.82,0.2529,0.253,1.18,290.82,290.84,300.71,292.41,299.15,298.65,290.82,1,0.627,0,-123456,0.9,0.1,2.76,0.63,2.14,0.02,0.252,-123456,0.0,206.84,5171.07,-123456,-123456,820,1,283.15,288.59,302.54,304.98,-123456,-123456,283.08,7928.97,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.74,1,-123456,-123456,1.57,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12757,-123456,820,2750,-123456,1965,1.0,1,-123456,3,1,-123456
59400.0,298.43,299.15,294.26,0,-123456,290.76,0.3488,0.349,0.32,298.65,299.15,294.26,0,-123456,290.76,0.46140000000000003,0.461,0.45,298.87,299.15,294.26,0,-123456,290.82,0.9508,0.951,0.42,298.43,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.21,299.15,294.26,0,-123456,290.82,0.2529,0.253,1.18,290.82,288.07,300.65,292.34,299.09,298.65,290.82,1,0.625,0,-123456,0.9,0.1,2.71,0.63,2.09,0.02,0.254,-123456,0.0,137.9,4481.59,-123456,-123456,801,1,283.15,288.65,302.54,304.93,-123456,-123456,282.52,7584.24,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.726,1,-123456,-123456,1.54,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12640,-123456,801,2662,-123456,1848,1.0,1,-123456,3,1,-123456
59700.0,298.04,299.15,294.26,0,-123456,288.65,0.3811,0.381,0.38,298.76,299.15,294.26,0,-123456,288.71,0.2651,0.265,0.22,298.87,299.15,294.26,0,-123456,288.76,0.5094,0.509,0.37,298.04,299.15,294.26,0,-123456,288.71,0.3811,0.381,0.43,298.04,299.15,294.26,0,-123456,288.71,0.2585,0.259,1.21,288.71,288.07,300.59,292.28,299.09,298.65,288.71,1,0.607,0,-123456,0.9,0.1,2.58,0.6,2.0,0.02,0.607,-123456,0.0,137.9,4205.8,-123456,-123456,1459,1,283.15,286.54,302.59,305.87,-123456,-123456,280.76,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.7979999999999999,1,-123456,-123456,3.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14942,-123456,1459,1777,-123456,2463,1.0,1,-123456,3,1,-123456
60000.0,297.87,299.15,294.26,0,-123456,288.37,0.4156,0.41600000000000004,0.38,298.71,299.15,294.26,0,-123456,288.37,0.2618,0.262,0.28,298.82,299.15,294.26,0,-123456,288.43,0.4815,0.48200000000000004,0.32,297.93,299.15,294.26,0,-123456,288.43,0.3934,0.39299999999999996,0.38,297.87,299.15,294.26,0,-123456,288.43,0.2585,0.259,1.2,288.43,288.07,300.54,292.21,299.09,298.65,288.43,1,0.579,0,-123456,0.9,0.1,2.57,0.59,1.99,0.01,0.7070000000000001,-123456,0.0,137.9,3516.33,-123456,-123456,1478,1,283.15,286.32,302.54,305.87,-123456,-123456,280.76,35852.75,35058.48,-123456,-123456,-123456,1,0,-123456,0,1,0.78,1,-123456,-123456,3.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14955,-123456,1478,1622,-123456,2314,0.997,1,-123456,3,1,-123456
60300.0,297.87,299.15,294.26,0,-123456,288.26,0.5194,0.519,0.37,298.65,299.15,294.26,0,-123456,288.26,0.2651,0.265,0.26,298.87,299.15,294.26,0,-123456,288.32,0.7201000000000001,0.72,0.28,297.87,299.15,294.26,0,-123456,288.32,0.4815,0.48200000000000004,0.39,297.82,299.15,294.26,0,-123456,288.26,0.2618,0.262,1.21,288.32,291.15,300.48,292.14,299.09,298.65,288.32,1,0.54,0,-123456,0.9,0.1,2.51,0.57,1.95,0.01,0.755,-123456,0.0,68.95,2482.11,-123456,-123456,1210,1,283.15,286.26,302.54,305.71,-123456,-123456,281.32,35852.75,29494.4,-123456,-123456,-123456,1,0,-123456,0,1,0.767,1,-123456,-123456,3.64,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14487,-123456,1210,1665,-123456,2200,0.927,1,-123456,3,1,-123456
60600.0,298.65,299.15,294.26,0,-123456,289.98,0.0077,0.008,0.05,298.43,299.15,294.26,0,-123456,290.09,0.4347,0.435,0.48,298.71,299.15,294.26,0,-123456,290.15,0.9096,0.91,0.39,298.54,299.15,294.26,0,-123456,289.98,0.0033,0.003,0.04,297.93,299.15,294.26,0,-123456,290.09,0.2562,0.256,1.18,290.15,291.15,300.48,292.12,298.98,298.59,290.15,1,0.489,0,-123456,0.9,0.1,2.12,0.48,1.65,0.01,0.16699999999999998,-123456,0.0,137.9,3309.48,-123456,-123456,661,1,283.15,288.26,301.93,303.87,-123456,-123456,282.5,4826.33,23930.33,-123456,-123456,-123456,1,0,-123456,0,1,0.742,1,-123456,-123456,1.21,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11392,-123456,661,1770,-123456,1958,1.0,1,-123456,3,1,-123456
60900.0,298.93,299.15,294.26,0,-123456,290.93,0.053399999999999996,0.053,0.06,298.59,299.15,294.26,0,-123456,290.98,0.4603,0.46,0.42,298.87,299.15,294.26,0,-123456,291.09,0.8348,0.835,0.49,298.87,299.15,294.26,0,-123456,290.98,0.051100000000000007,0.051,0.06,298.21,299.15,294.26,0,-123456,291.04,0.23620000000000002,0.23600000000000002,1.11,291.04,291.15,300.43,292.05,299.21,298.82,291.04,1,0.526,0,-123456,0.9,0.1,2.15,0.49,1.67,0.01,0.092,-123456,0.0,137.9,4550.54,-123456,-123456,494,1,283.15,289.32,302.04,303.76,-123456,-123456,282.5,2757.9,18366.26,-123456,-123456,-123456,1,0,-123456,0,0,0.684,1,-123456,-123456,0.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11055,-123456,494,2136,-123456,1511,1.0,1,-123456,3,1,-123456
61200.0,299.09,299.15,294.26,0,-123456,291.04,0.053399999999999996,0.053,0.06,298.71,299.15,294.26,0,-123456,291.04,0.4314,0.431,0.42,299.04,299.15,294.26,0,-123456,291.15,0.5897,0.59,0.43,299.04,299.15,294.26,0,-123456,291.09,0.04,0.04,0.05,298.37,299.15,294.26,0,-123456,291.09,0.23620000000000002,0.23600000000000002,1.11,291.09,289.26,300.37,291.98,299.26,298.93,291.09,1,0.519,0,-123456,0.9,0.1,2.05,0.47,1.59,0.01,0.099,-123456,0.0,137.9,3861.07,-123456,-123456,474,1,283.15,289.43,302.04,303.76,-123456,-123456,281.95,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.662,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10996,-123456,474,2083,-123456,1348,1.0,1,-123456,3,1,-123456
61500.0,298.37,299.15,294.26,0,-123456,289.09,0.4178,0.418,0.37,298.82,299.15,294.26,0,-123456,289.15,0.3822,0.382,0.32,299.09,299.15,294.26,0,-123456,289.21,0.5572,0.557,0.4,298.82,299.15,294.26,0,-123456,289.15,0.1916,0.192,0.26,298.82,299.15,294.26,0,-123456,289.21,0.0567,0.057,0.16,289.15,289.26,300.26,291.95,299.26,298.98,289.15,1,0.369,0,-123456,0.9,0.1,1.5,0.34,1.16,-0.0,0.179,-123456,0.0,137.9,2826.85,-123456,-123456,663,1,283.15,287.59,302.54,304.32,-123456,-123456,281.72,4826.33,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.569,1,-123456,-123456,1.23,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11088,-123456,663,1125,-123456,841,1.0,1,-123456,3,1,-123456
61800.0,298.37,299.15,294.26,0,-123456,289.32,0.3811,0.381,0.34,298.87,299.15,294.26,0,-123456,289.32,0.3543,0.354,0.35,299.21,299.15,294.26,0,-123456,289.37,0.583,0.583,0.42,298.82,299.15,294.26,0,-123456,289.37,0.2306,0.231,0.21,298.87,299.15,294.26,0,-123456,289.32,0.0478,0.048,0.25,289.32,289.26,300.21,291.96,299.21,298.87,289.32,1,0.41,0,-123456,0.9,0.1,1.58,0.36,1.22,0.0,0.198,-123456,0.0,68.95,2137.38,-123456,-123456,694,1,283.15,287.71,302.54,304.37,-123456,-123456,281.72,5515.81,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.583,1,-123456,-123456,1.31,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11301,-123456,694,1273,-123456,847,1.0,1,-123456,3,1,-123456
62100.0,298.37,299.15,294.26,0,-123456,289.09,0.3811,0.381,0.35,298.87,299.15,294.26,0,-123456,289.15,0.3543,0.354,0.34,299.37,299.15,294.26,0,-123456,289.21,0.6598999999999999,0.66,0.31,298.82,299.15,294.26,0,-123456,289.15,0.205,0.205,0.2,298.93,299.15,294.26,0,-123456,289.15,0.0478,0.048,0.24,289.15,291.15,300.09,291.94,299.21,298.87,289.15,1,0.335,0,-123456,0.9,0.1,1.43,0.32,1.1,-0.0,0.18,-123456,0.0,68.95,1103.16,-123456,-123456,687,1,283.15,287.54,302.54,304.37,-123456,-123456,282.28,5171.07,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.551,1,-123456,-123456,1.28,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11170,-123456,687,1051,-123456,706,1.0,1,-123456,3,1,-123456
62400.0,299.26,299.15,294.26,0,-123456,291.37,0.0278,0.027999999999999997,0.03,299.48,299.15,294.26,0,-123456,291.37,0.0278,0.027999999999999997,0.03,299.93,299.15,294.26,0,-123456,291.59,0.1593,0.159,0.18,299.21,299.15,294.26,0,-123456,291.37,0.06,0.06,0.02,299.04,299.15,294.26,0,-123456,291.48,0.0478,0.048,0.24,291.54,291.15,299.98,291.93,299.71,299.59,291.54,1,0.172,0,-123456,0.9,0.1,0.49,0.13,0.35,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,291.54,301.98,302.21,-123456,-123456,283.15,689.48,19108.14,-123456,-123456,-123456,1,0,-123456,0,0,0.13699999999999998,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2800,-123456,283,1219,-123456,8,1.0,1,-123456,3,1,-123456
