time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
62700.0,299.54,299.15,294.26,0,-123456,291.26,0.05,0.05,0.05,299.76,299.15,294.26,0,-123456,291.32,0.06,0.06,0.06,300.15,299.15,294.26,0,-123456,291.48,0.2329,0.233,0.17,299.48,299.15,294.26,0,-123456,291.32,0.0567,0.057,0.06,299.21,299.15,294.26,0,-123456,291.32,0.0478,0.048,0.24,291.43,291.15,299.93,291.94,299.82,299.76,291.43,1,0.19399999999999998,0,-123456,0.9,0.1,0.57,0.15,0.42,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,291.54,302.26,302.82,-123456,-123456,283.15,689.48,25414.09,-123456,-123456,-123456,1,0,-123456,0,0,0.345,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2791,-123456,283,1215,-123456,218,1.0,1,-123456,3,1,-123456
63000.0,299.65,299.15,294.26,0,-123456,290.98,0.05,0.05,0.05,299.82,299.15,294.26,0,-123456,291.04,0.0567,0.057,0.06,300.15,299.15,294.26,0,-123456,291.26,0.2173,0.217,0.16,299.54,299.15,294.26,0,-123456,291.09,0.0567,0.057,0.06,299.32,299.15,294.26,0,-123456,291.09,0.0478,0.048,0.24,291.21,291.15,299.82,291.91,299.87,299.87,291.21,1,0.14400000000000002,0,-123456,0.9,0.1,0.55,0.14,0.4,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,290.65,302.21,302.87,-123456,-123456,283.15,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.452,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2547,-123456,283,1237,-123456,391,1.0,1,-123456,3,1,-123456
63300.0,299.65,299.15,294.26,0,-123456,291.09,0.05,0.05,0.05,299.82,299.15,294.26,0,-123456,291.21,0.053399999999999996,0.053,0.07,300.09,299.15,294.26,0,-123456,291.37,0.9686,0.9690000000000001,0.22,299.54,299.15,294.26,0,-123456,291.21,0.0567,0.057,0.06,299.32,299.15,294.26,0,-123456,291.15,0.0478,0.048,0.24,291.32,291.15,299.71,291.89,299.82,299.82,291.32,1,0.191,0,-123456,0.9,0.1,0.64,0.17,0.47,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,279,1,283.15,290.48,302.87,303.37,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.335,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2536,-123456,279,1299,-123456,147,1.0,1,-123456,3,1,-123456
63600.0,299.65,299.15,294.26,0,-123456,291.54,0.05,0.05,0.05,299.82,299.15,294.26,0,-123456,291.59,0.079,0.079,0.08,300.09,299.15,294.26,0,-123456,291.76,1.0,1.0,0.18,299.54,299.15,294.26,0,-123456,291.59,0.0567,0.057,0.06,299.32,299.15,294.26,0,-123456,291.59,0.0478,0.048,0.24,291.71,291.15,299.65,291.91,299.76,299.82,291.71,1,0.158,0,-123456,0.9,0.1,0.59,0.15,0.42,-0.01,0.0,-123456,0.0,68.95,1516.85,-123456,-123456,283,1,283.15,291.15,301.98,302.37,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.257,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2685,-123456,283,1236,-123456,8,1.0,1,-123456,3,1,-123456
63900.0,299.65,299.15,294.26,0,-123456,291.54,0.05,0.05,0.05,299.82,299.15,294.26,0,-123456,291.37,0.079,0.079,0.08,299.87,299.15,294.26,0,-123456,291.04,0.7624,0.762,0.41,299.54,299.15,294.26,0,-123456,291.54,0.0567,0.057,0.06,299.32,299.15,294.26,0,-123456,291.48,0.0478,0.048,0.25,291.09,290.57,299.54,291.89,299.71,299.76,291.04,1,0.297,0,-123456,0.9,0.1,0.85,0.2,0.64,-0.01,0.02,-123456,0.0,68.95,3171.59,-123456,-123456,424,1,283.15,289.93,302.48,303.82,-123456,-123456,282.78,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.384,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10754,-123456,424,1002,-123456,258,1.0,1,-123456,3,1,-123456
64200.0,298.65,299.15,294.26,0,-123456,290.98,0.3009,0.301,0.38,299.09,299.15,294.26,0,-123456,291.04,0.9642000000000001,0.9640000000000001,0.53,299.71,299.15,294.26,0,-123456,291.09,1.0,1.0,0.39,299.04,299.15,294.26,0,-123456,291.04,0.3554,0.355,0.27,299.04,299.15,294.26,0,-123456,291.09,0.0924,0.092,0.57,291.04,290.57,299.43,292.14,299.43,299.37,291.04,1,0.485,0,-123456,0.9,0.1,2.15,0.48,1.68,0.01,0.145,-123456,0.0,137.9,4412.65,-123456,-123456,572,1,283.15,289.21,302.59,304.54,-123456,-123456,282.78,3447.38,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.48700000000000004,1,-123456,-123456,1.07,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11575,-123456,572,1955,-123456,477,1.0,1,-123456,3,1,-123456
64500.0,298.43,299.15,294.26,0,-123456,290.59,0.3811,0.381,0.38,298.54,299.15,294.26,0,-123456,290.59,0.5594,0.5589999999999999,0.54,299.15,299.15,294.26,0,-123456,290.65,0.8951,0.895,0.53,298.71,299.15,294.26,0,-123456,290.59,0.2718,0.272,0.25,298.76,299.15,294.26,0,-123456,290.59,0.11460000000000001,0.115,0.56,290.65,290.57,299.37,292.14,298.98,298.82,290.65,1,0.5529999999999999,0,-123456,0.9,0.1,2.26,0.52,1.75,0.01,0.172,-123456,0.0,206.84,6067.39,-123456,-123456,635,1,283.15,288.71,302.54,304.54,-123456,-123456,282.78,4481.59,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.505,1,-123456,-123456,1.18,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11642,-123456,635,2196,-123456,533,1.0,1,-123456,3,1,-123456
64800.0,298.26,299.15,294.26,0,-123456,290.48,0.3889,0.389,0.36,298.43,299.15,294.26,0,-123456,290.48,0.5361,0.536,0.47,298.98,299.15,294.26,0,-123456,290.54,0.7892,0.789,0.52,298.54,299.15,294.26,0,-123456,290.54,0.26739999999999997,0.267,0.26,298.59,299.15,294.26,0,-123456,290.54,0.11460000000000001,0.115,0.56,290.54,290.93,299.26,292.08,298.82,298.71,290.54,1,0.537,0,-123456,0.9,0.1,2.18,0.5,1.69,0.01,0.146,-123456,0.0,206.84,5377.91,-123456,-123456,631,1,283.15,288.65,302.54,304.54,-123456,-123456,283.07,4481.59,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.496,1,-123456,-123456,1.16,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11555,-123456,631,2042,-123456,509,1.0,1,-123456,3,1,-123456
65100.0,298.21,299.15,294.26,0,-123456,290.71,0.3889,0.389,0.36,298.48,299.15,294.26,0,-123456,290.87,-123456.0,-123456.0,-123456.0,299.04,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.21,299.15,294.26,0,-123456,290.93,0.3543,-123456.0,-123456.0,298.26,299.15,294.26,0,-123456,290.93,-123456.0,-123456.0,-123456.0,290.93,290.93,299.26,292.09,298.87,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,567,-123456,283.15,289.09,302.54,304.48,-123456,-123456,283.07,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,567,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456
65700.0,-123456.0,299.15,294.26,0,-123456,290.76,0.2229,0.22,0.25,298.37,299.15,294.26,0,-123456,290.21,0.3934,0.423,0.36,-123456.0,299.15,294.26,0,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.15,299.15,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.26,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,290.71,290.93,299.26,-123456.0,298.82,298.65,290.82,1,0.475,0,-123456,0.9,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,444,-123456,283.15,289.32,302.54,304.09,-123456,-123456,283.07,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.43700000000000006,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10850,-123456,444,1832,-123456,359,1.0,1,-123456,3,1,-123456
66300.0,298.26,299.15,294.26,0,-123456,290.82,0.2785,0.27899999999999997,0.26,298.48,299.15,294.26,0,-123456,290.82,0.3967,0.397,0.38,298.93,299.15,294.26,0,-123456,290.87,0.6520999999999999,0.652,0.41,298.21,299.15,294.26,0,-123456,290.87,0.3165,0.317,0.31,298.32,299.15,294.26,0,-123456,290.82,0.0857,0.086,0.42,290.87,290.93,299.26,292.09,298.87,298.71,290.87,1,0.428,0,-123456,0.9,0.1,1.77,0.4,1.37,0.0,0.043,-123456,0.0,137.9,3171.59,-123456,-123456,420,1,283.15,289.32,302.54,304.04,-123456,-123456,283.07,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.429,1,-123456,-123456,0.75,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10704,-123456,420,1702,-123456,336,1.0,1,-123456,3,1,-123456
66600.0,298.26,299.15,294.26,0,-123456,290.87,0.2887,0.289,0.27,298.43,299.15,294.26,0,-123456,290.87,0.3967,0.397,0.38,299.04,299.15,294.26,0,-123456,290.98,1.0,1.0,0.43,298.21,299.15,294.26,0,-123456,290.93,0.3165,0.317,0.31,298.32,299.15,294.26,0,-123456,290.87,0.0891,0.08900000000000001,0.43,290.93,286.69,299.26,292.09,298.87,298.76,290.93,1,0.41700000000000004,0,-123456,0.9,0.1,1.82,0.41,1.41,0.0,0.046,-123456,0.0,137.9,3240.54,-123456,-123456,406,1,283.15,289.43,302.54,304.04,-123456,-123456,282.52,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.415,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10674,-123456,406,1741,-123456,313,1.0,1,-123456,3,1,-123456
66900.0,297.87,299.15,294.26,0,-123456,288.48,1.0,1.0,0.34,298.26,299.15,294.26,0,-123456,288.48,1.0,1.0,0.36,298.87,299.15,294.26,0,-123456,288.54,1.0,1.0,0.27,297.93,299.15,294.26,0,-123456,288.54,0.8259000000000001,0.826,0.36,297.65,299.15,294.26,0,-123456,288.54,0.7445999999999999,0.745,1.69,288.54,286.69,299.26,292.09,298.59,298.37,288.54,1,0.634,0,-123456,0.9,0.1,3.05,0.7,2.37,0.02,0.7759999999999999,-123456,0.0,137.9,5446.86,-123456,-123456,1476,1,283.15,286.37,302.65,305.98,-123456,-123456,279.65,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.636,1,-123456,-123456,3.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15293,-123456,1476,2448,-123456,1161,0.9990000000000001,1,-123456,3,1,-123456
67200.0,297.09,299.15,294.26,0,-123456,288.59,1.0,1.0,0.63,297.65,299.15,294.26,0,-123456,288.59,0.5683,0.568,0.66,298.21,299.15,294.26,0,-123456,288.65,0.9218000000000001,0.922,0.5,297.59,299.15,294.26,0,-123456,288.65,0.2763,0.276,0.29,297.26,299.15,294.26,0,-123456,288.65,0.39,0.39,1.44,288.65,286.69,299.26,292.09,298.21,297.87,288.65,1,0.782,0,-123456,0.9,0.1,3.56,0.84,2.75,0.04,1.0,-123456,0.0,206.84,7239.5,-123456,-123456,1451,1,283.15,286.37,302.54,306.21,-123456,-123456,279.65,35852.75,36171.29,-123456,-123456,-123456,1,0,-123456,0,1,0.6579999999999999,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15810,-123456,1451,4310,-123456,1315,0.9990000000000001,1,-123456,3,1,-123456
67500.0,296.54,299.15,294.26,0,-123456,288.54,0.7746,0.775,0.65,297.65,299.15,294.26,0,-123456,288.59,0.3956,0.396,0.35,297.93,299.15,294.26,0,-123456,288.65,0.6454000000000001,0.645,0.49,297.48,299.15,294.26,0,-123456,288.59,0.3221,0.322,0.37,296.98,299.15,294.26,0,-123456,288.59,0.3354,0.335,1.58,288.59,291.15,299.26,292.09,298.09,297.71,288.59,1,0.784,0,-123456,0.9,0.1,3.45,0.81,2.68,0.04,0.98,-123456,0.0,275.79,8618.45,-123456,-123456,1271,1,283.15,286.37,302.54,305.98,-123456,-123456,280.21,35852.75,30607.22,-123456,-123456,-123456,1,0,-123456,0,1,0.6579999999999999,1,-123456,-123456,3.87,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15299,-123456,1271,4392,-123456,1315,0.9490000000000001,1,-123456,3,1,-123456
67800.0,297.82,299.15,294.26,0,-123456,288.87,0.06,0.06,0.07,297.59,299.15,294.26,0,-123456,289.04,0.3845,0.385,0.44,297.93,299.15,294.26,0,-123456,289.09,0.691,0.691,0.52,298.04,299.15,294.26,0,-123456,288.82,0.042199999999999994,0.042,0.03,297.54,299.15,294.26,0,-123456,288.87,0.0344,0.034,0.15,289.04,291.15,299.26,292.09,298.15,297.82,289.04,1,0.525,0,-123456,0.9,0.1,1.18,0.27,0.91,-0.0,0.0,-123456,0.0,275.79,7928.97,-123456,-123456,389,1,283.15,287.82,301.87,303.04,-123456,-123456,282.37,1378.95,25043.15,-123456,-123456,-123456,1,0,-123456,0,0,0.358,1,-123456,-123456,0.61,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10025,-123456,389,844,-123456,241,1.0,1,-123456,3,1,-123456
68100.0,298.43,299.15,294.26,0,-123456,291.71,0.0378,0.038,0.04,297.98,299.15,294.26,0,-123456,292.09,0.43810000000000004,0.43799999999999994,0.43,298.48,299.15,294.26,0,-123456,292.09,0.6831999999999999,0.6829999999999999,0.5,298.37,299.15,294.26,0,-123456,291.93,0.0344,0.034,0.05,297.98,299.15,294.26,0,-123456,291.76,0.03,0.03,0.19,292.04,291.15,299.26,292.09,298.54,298.32,291.98,1,0.457,0,-123456,0.9,0.1,1.2,0.28,0.92,-0.0,0.042,-123456,0.0,275.79,6894.76,-123456,-123456,518,1,283.15,290.48,301.93,302.87,-123456,-123456,282.37,2757.9,19479.08,-123456,-123456,-123456,1,0,-123456,0,0,0.316,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10519,-123456,518,1602,-123456,186,1.0,1,-123456,3,1,-123456
68400.0,298.59,299.15,294.26,0,-123456,290.48,0.0378,0.038,0.05,298.09,299.15,294.26,0,-123456,290.76,0.43810000000000004,0.43799999999999994,0.43,298.54,299.15,294.26,0,-123456,290.87,0.6854,0.685,0.5,298.54,299.15,294.26,0,-123456,290.54,0.0344,0.034,0.05,298.21,299.15,294.26,0,-123456,290.54,0.0322,0.032,0.2,290.82,284.95,299.26,292.09,298.65,298.48,290.82,1,0.47600000000000003,0,-123456,0.9,0.1,1.21,0.28,0.93,-0.0,0.006999999999999999,-123456,0.0,206.84,6205.28,-123456,-123456,266,1,283.15,289.48,302.21,303.09,-123456,-123456,281.81,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.365,1,-123456,-123456,0.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4838,-123456,266,923,-123456,206,1.0,1,-123456,3,1,-123456
68700.0,296.87,299.15,294.26,0,-123456,287.93,1.0,1.0,0.7,298.09,299.15,294.26,0,-123456,287.93,0.2829,0.28300000000000003,0.23,298.48,299.15,294.26,0,-123456,287.98,0.3967,0.397,0.3,297.65,299.15,294.26,0,-123456,287.98,0.49369999999999997,0.494,0.42,297.82,299.15,294.26,0,-123456,287.98,0.1035,0.10400000000000001,0.66,287.98,284.95,299.04,292.01,298.32,298.09,287.98,1,0.573,0,-123456,0.9,0.1,2.3,0.53,1.79,0.01,1.0,-123456,0.0,206.84,6343.18,-123456,-123456,696,1,283.15,286.04,301.59,304.26,-123456,-123456,278.19,31715.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6609999999999999,1,-123456,-123456,3.15,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12895,-123456,696,2173,-123456,1351,0.77,1,-123456,3,1,-123456
69000.0,296.37,299.15,294.26,0,-123456,288.32,1.0,1.0,0.82,297.98,299.15,294.26,0,-123456,288.32,0.2718,0.272,0.29,298.32,299.15,294.26,0,-123456,288.37,0.4325,0.433,0.34,297.37,299.15,294.26,0,-123456,288.37,0.42560000000000003,0.426,0.4,297.54,299.15,294.26,0,-123456,288.37,0.12689999999999999,0.127,0.62,288.37,284.95,298.82,291.95,298.15,297.93,288.37,1,0.628,0,-123456,0.9,0.1,2.46,0.57,1.91,0.02,1.0,-123456,0.0,275.79,7997.92,-123456,-123456,407,1,283.15,286.43,301.65,304.21,-123456,-123456,278.19,22407.97,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.626,1,-123456,-123456,2.65,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12697,-123456,407,2973,-123456,1107,0.65,1,-123456,3,1,-123456
69300.0,296.09,299.15,294.26,0,-123456,288.54,1.0,1.0,0.9,297.93,299.15,294.26,0,-123456,288.54,0.2718,0.272,0.27,298.26,299.15,294.26,0,-123456,288.59,0.4447,0.445,0.33,297.32,299.15,294.26,0,-123456,288.54,0.43810000000000004,0.43799999999999994,0.43,297.43,299.15,294.26,0,-123456,288.54,0.12689999999999999,0.127,0.64,288.54,288.95,298.59,291.89,298.09,297.93,288.59,1,0.695,0,-123456,0.9,0.1,2.57,0.59,2.0,0.02,0.98,-123456,0.0,344.74,10480.04,-123456,-123456,331,1,283.15,286.65,301.65,304.21,-123456,-123456,278.75,19650.07,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.617,1,-123456,-123456,2.47,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12614,-123456,331,3578,-123456,1045,0.608,1,-123456,3,1,-123456
69600.0,297.32,299.15,294.26,0,-123456,286.15,0.2462,0.24600000000000002,0.19,298.32,299.15,294.26,0,-123456,286.09,0.021099999999999997,0.021,0.03,298.65,299.15,294.26,0,-123456,286.21,0.0735,0.07400000000000001,0.1,297.93,299.15,294.26,0,-123456,286.15,0.0,0.0,0.05,297.65,299.15,294.26,0,-123456,286.15,0.0478,0.048,0.23,286.21,288.95,298.32,291.77,298.37,298.37,286.21,1,0.512,0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.165,-123456,0.0,344.74,9790.56,-123456,-123456,274,1,283.15,285.54,302.87,303.98,-123456,-123456,281.48,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.35600000000000004,1,-123456,-123456,0.93,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7608,-123456,274,1375,-123456,198,0.736,1,-123456,3,1,-123456
69900.0,297.76,299.15,294.26,0,-123456,288.32,0.19829999999999998,0.198,0.18,298.59,299.15,294.26,0,-123456,288.59,0.042199999999999994,0.042,0.05,298.93,299.15,294.26,0,-123456,288.43,0.1336,0.134,0.13,298.26,299.15,294.26,0,-123456,288.59,0.041100000000000005,0.040999999999999995,0.05,297.98,299.15,294.26,0,-123456,288.65,0.03,0.03,0.21,288.37,288.95,298.09,291.7,298.48,298.65,288.37,1,0.445,0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.0,-123456,0.0,344.74,8756.35,-123456,-123456,387,1,283.15,287.32,302.98,303.76,-123456,-123456,281.48,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.243,1,-123456,-123456,0.59,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9458,-123456,387,-231,-123456,8,1.0,1,-123456,3,1,-123456
70200.0,297.93,299.15,294.26,0,-123456,289.76,0.19829999999999998,0.198,0.19,298.71,299.15,294.26,0,-123456,289.65,0.042199999999999994,0.042,0.05,299.04,299.15,294.26,0,-123456,289.87,0.15039999999999998,0.15,0.12,298.43,299.15,294.26,0,-123456,289.71,0.041100000000000005,0.040999999999999995,0.05,298.21,299.15,294.26,0,-123456,289.59,0.03,0.03,0.2,289.82,291.03,297.87,291.64,298.54,298.76,289.82,1,0.46799999999999997,0,-123456,0.9,0.1,0.61,0.16,0.44,-0.01,0.025,-123456,0.0,275.79,8066.87,-123456,-123456,501,1,283.15,288.87,302.32,303.09,-123456,-123456,282.03,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.22399999999999998,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10305,-123456,501,1198,-123456,8,1.0,1,-123456,3,1,-123456
70500.0,298.43,299.15,294.26,0,-123456,289.76,0.06,0.06,0.04,298.82,299.15,294.26,0,-123456,289.76,0.042199999999999994,0.042,0.05,299.32,299.15,294.26,0,-123456,289.82,0.07,0.07,0.03,298.48,299.15,294.26,0,-123456,289.82,0.041100000000000005,0.040999999999999995,0.05,298.32,299.15,294.26,0,-123456,289.82,0.03,0.03,0.19,289.82,291.03,297.65,291.58,298.48,298.87,289.82,1,0.4,0,-123456,0.9,0.1,0.38,0.11,0.26,-0.01,0.0,-123456,0.0,275.79,7032.66,-123456,-123456,283,1,283.15,290.65,300.26,300.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.188,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2342,-123456,283,1332,-123456,8,1.0,1,-123456,3,1,-123456
70800.0,298.65,299.15,294.26,0,-123456,290.26,0.0344,0.034,0.04,298.87,299.15,294.26,0,-123456,290.32,0.042199999999999994,0.042,0.05,299.43,299.15,294.26,0,-123456,290.37,0.044500000000000005,0.044000000000000004,0.04,298.59,299.15,294.26,0,-123456,290.32,0.041100000000000005,0.040999999999999995,0.05,298.48,299.15,294.26,0,-123456,290.32,0.03,0.03,0.19,290.32,291.03,297.43,291.52,298.48,298.98,290.32,1,0.41200000000000003,0,-123456,0.9,0.1,0.38,0.11,0.26,-0.01,0.0,-123456,0.0,206.84,6343.19,-123456,-123456,284,1,283.15,291.82,300.43,300.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2668,-123456,284,1300,-123456,8,1.0,1,-123456,3,1,-123456
71100.0,298.71,299.15,294.26,0,-123456,290.43,0.0344,0.034,0.04,298.87,299.15,294.26,0,-123456,290.43,0.042199999999999994,0.042,0.05,299.43,299.15,294.26,0,-123456,290.48,0.044500000000000005,0.044000000000000004,0.04,298.65,299.15,294.26,0,-123456,290.48,0.041100000000000005,0.040999999999999995,0.05,298.54,299.15,294.26,0,-123456,290.48,0.03,0.03,0.19,290.48,291.15,297.15,291.45,298.48,299.04,290.48,1,0.376,0,-123456,0.9,0.1,0.36,0.11,0.25,-0.01,0.0,-123456,0.025,206.84,5308.97,-123456,-123456,284,1,283.15,292.09,300.54,300.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2756,-123456,284,1279,-123456,8,1.0,1,-123456,3,1,-123456
71400.0,298.76,299.15,294.26,0,-123456,290.71,0.0378,0.038,0.04,298.93,299.15,294.26,0,-123456,290.76,0.042199999999999994,0.042,0.05,299.37,299.15,294.26,0,-123456,290.82,0.0857,0.086,0.11,298.65,299.15,294.26,0,-123456,290.76,0.041100000000000005,0.040999999999999995,0.05,298.59,299.15,294.26,0,-123456,290.76,0.0322,0.032,0.19,290.82,291.15,296.93,291.43,298.43,299.04,290.82,1,0.318,0,-123456,0.9,0.1,0.42,0.11,0.29,-0.01,0.0,-123456,0.09300000000000001,137.9,4619.49,-123456,-123456,284,1,283.15,292.32,298.65,299.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.631,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2669,-123456,284,1268,-123456,1106,1.0,1,-123456,3,1,-123456
71700.0,298.76,299.15,294.26,0,-123456,290.76,0.0378,0.038,0.04,298.93,299.15,294.26,0,-123456,290.82,0.042199999999999994,0.042,0.05,299.37,299.15,294.26,0,-123456,290.87,0.10800000000000001,0.10800000000000001,0.08,298.71,299.15,294.26,0,-123456,290.82,0.041100000000000005,0.040999999999999995,0.05,298.59,299.15,294.26,0,-123456,290.82,0.0322,0.032,0.19,290.87,291.15,296.71,291.43,298.37,299.04,290.87,1,0.337,0,-123456,0.9,0.1,0.41,0.11,0.28,-0.01,0.0,-123456,0.14300000000000002,137.9,3585.28,-123456,-123456,284,1,283.15,292.43,297.71,298.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.306,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2632,-123456,284,1223,-123456,188,1.0,1,-123456,3,1,-123456
72000.0,298.76,305.37,288.71,0,-123456,292.54,0.0378,0.038,0.04,298.98,305.37,288.71,0,-123456,292.59,0.042199999999999994,0.042,0.05,299.43,305.37,288.71,0,-123456,292.82,0.10800000000000001,0.10800000000000001,0.08,298.71,305.37,288.71,0,-123456,292.65,0.041100000000000005,0.040999999999999995,0.05,298.59,305.37,288.71,0,-123456,292.59,0.0378,0.038,0.19,292.76,291.15,296.48,291.43,298.32,299.09,292.76,0,0.0,0,-123456,0.9,0.1,0.4,0.11,0.28,-0.01,0.0,-123456,0.0,137.9,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,40,-123456,8,0.0,0,-123456,4,0,-123456
72300.0,298.93,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,299.04,305.37,288.71,0,-123456,298.65,0.0,0.0,0.0,299.65,305.37,288.71,0,-123456,299.15,0.0,0.0,-123456.0,298.87,305.37,288.71,0,-123456,298.54,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.48,0.0,0.0,0.01,-123456.0,-123456.0,296.37,291.42,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,-123456,8,-123456.0,-123456,-123456,-123456,-123456,-123456
72900.0,-123456.0,305.37,288.71,0,-123456,298.71,-123456.0,-123456.0,-123456.0,299.15,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.32,-123456.0,-123456.0,-123456.0,298.93,305.37,288.71,0,-123456,298.65,-123456.0,-123456.0,-123456.0,298.87,305.37,288.71,0,-123456,298.59,0.0,0.0,0.01,-123456.0,-123456.0,296.26,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,-123456.0,-123456,-123456,-123456,-123456,-123456
73500.0,299.04,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.59,0.0,0.0,0.01,298.76,291.15,296.26,291.41,294.26,294.93,298.76,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
73800.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.65,0.0,0.0,0.01,298.76,291.15,296.21,291.38,294.21,294.93,298.76,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
74100.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.65,0.0,0.0,0.01,298.82,291.15,296.15,291.37,294.15,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
74400.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.65,0.0,0.0,0.01,298.82,291.15,296.09,291.36,294.15,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
74700.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.65,0.0,0.0,0.01,298.82,291.15,296.09,291.37,294.26,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
75000.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,296.04,291.36,294.21,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
75300.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,295.98,291.35,294.43,294.98,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
75600.0,299.04,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.65,0.0,0.0,0.01,298.76,291.15,295.98,291.36,294.65,295.04,298.76,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
75900.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.65,0.0,0.0,0.01,298.82,291.15,295.65,291.27,294.54,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
76200.0,299.04,305.37,288.71,0,-123456,298.82,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,295.32,291.21,294.59,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
76500.0,299.04,305.37,288.71,0,-123456,298.82,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.71,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,295.04,291.18,294.71,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
76800.0,299.04,305.37,288.71,0,-123456,298.82,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.65,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,294.71,291.08,294.87,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
77100.0,299.04,305.37,288.71,0,-123456,298.82,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.65,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,294.37,290.94,295.09,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
77400.0,299.04,305.37,288.71,0,-123456,298.82,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.65,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,294.04,290.8,295.26,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
77700.0,299.04,305.37,288.71,0,-123456,298.82,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.65,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,293.71,290.67,295.48,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
78000.0,299.04,305.37,288.71,0,-123456,298.82,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.65,305.37,288.71,0,-123456,299.37,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,293.37,290.53,295.65,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
78300.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.15,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.65,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,293.04,290.36,295.98,295.09,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
78600.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.59,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.76,290.23,296.09,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
78900.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.59,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.43,290.05,296.32,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
79200.0,299.04,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.59,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.87,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.09,289.86,296.59,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
79500.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,299.09,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,305.37,288.71,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.82,305.37,288.71,0,-123456,298.71,-123456.0,-123456.0,-123456.0,298.87,305.37,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.82,291.15,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,-123456,-123456,8,-123456.0,-123456,-123456,-123456,-123456,-123456
79800.0,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,299.09,305.37,288.71,0,-123456,298.93,-123456.0,-123456.0,-123456.0,-123456.0,305.37,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,-123456.0,-123456.0,297.32,294.87,298.82,0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,292.43,-123456.0,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,-123456,-123456,-123456,-123456.0,-123456,-123456,-123456,-123456,-123456
80400.0,-123456.0,305.37,288.71,0,-123456,298.76,0.0,0.0,-123456.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.54,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,-123456.0,-123456.0,292.04,289.94,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456,-123456,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456.0,-123456,-123456.0,-123456.0,-123456.0,-123456,-123456,5,-123456,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
80700.0,298.98,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.54,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,289.97,297.76,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
81000.0,298.98,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.54,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,289.99,297.98,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
81300.0,298.98,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.54,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,290.02,298.21,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
81600.0,298.98,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.09,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.54,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,290.04,298.43,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0,-123456,4,0,-123456
81900.0,298.98,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,290.08,298.65,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
82200.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.32,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,290.1,298.82,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3,-123456,5,28,-123456,8,0.0,0,-123456,4,0,-123456
82500.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,290.13,299.04,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
82800.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,292.04,290.15,299.21,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
83100.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.98,290.16,299.32,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
83400.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.93,290.16,299.43,294.93,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
83700.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.93,290.21,299.48,294.98,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
84000.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.93,0.0,0.0,0.0,299.48,305.37,288.71,0,-123456,299.21,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.87,290.22,299.54,294.98,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
84300.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.43,305.37,288.71,0,-123456,299.21,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.82,290.22,299.65,295.04,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0,-123456,4,0,-123456
84600.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,299.04,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.43,305.37,288.71,0,-123456,299.21,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.76,290.22,299.76,295.09,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0,-123456,4,0,-123456
84900.0,298.93,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.98,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.43,305.37,288.71,0,-123456,299.21,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.71,290.22,300.09,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
85200.0,298.87,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.98,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.43,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.65,290.22,300.43,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
85500.0,298.87,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.98,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.43,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.82,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.59,290.23,300.71,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
85800.0,298.87,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.43,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.54,290.23,300.98,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
86100.0,298.87,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.37,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,291.15,291.48,290.23,301.26,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0,-123456,4,0,-123456
86400.0,298.87,305.37,288.71,0,-123456,298.76,0.0,0.0,0.0,298.93,305.37,288.71,0,-123456,298.87,0.0,0.0,0.0,299.37,305.37,288.71,0,-123456,299.26,0.0,0.0,0.0,298.71,305.37,288.71,0,-123456,298.71,0.0,0.0,0.0,298.76,305.37,288.71,0,-123456,298.71,0.0,0.0,0.01,298.82,288.05,291.43,290.23,301.48,294.87,298.82,0,0.0,0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.43,297.76,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0,-123456,4,0,-123456
