time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
21900.0,297.09,300.34,293.12,0.0,-123456,297.09,0.0,0.0,0.0,296.87,300.19,293.1,0.0,-123456,297.04,0.0,0.0,0.0,296.93,300.15,293.12,0.0,-123456,297.09,0.0,0.0,0.0,296.98,300.16,293.12,0.0,-123456,297.09,0.0,0.0,0.0,297.15,300.08,293.1,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.54,290.33,306.04,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
22200.0,297.15,300.11,293.3,0.0,-123456,297.15,0.0,0.0,0.0,296.87,299.99,293.28,0.0,-123456,297.04,0.0,0.0,0.0,296.98,299.96,293.3,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.97,293.31,0.0,-123456,297.09,0.0,0.0,0.0,297.15,299.9,293.28,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.71,290.45,306.21,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
22500.0,297.21,299.93,293.49,0.0,-123456,297.21,0.0,0.0,0.0,296.87,299.83,293.47,0.0,-123456,297.04,0.0,0.0,0.0,296.98,299.8,293.49,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.81,293.49,0.0,-123456,297.09,0.0,0.0,0.0,297.15,299.76,293.47,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.82,290.54,306.43,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
22800.0,297.21,299.74,293.64,0.0,-123456,297.21,0.0,0.0,0.0,296.87,299.67,293.62,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.65,293.64,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.65,293.64,0.0,-123456,297.09,0.0,0.0,0.0,297.15,299.62,293.63,0.0,-123456,297.26,0.0,0.0,0.01,297.21,291.15,291.98,290.67,306.59,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
23100.0,297.26,299.6,293.78,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.54,293.77,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.53,293.78,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.53,293.78,0.0,-123456,297.15,0.0,0.0,0.0,297.21,299.5,293.77,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.09,290.75,306.71,294.26,297.26,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
23400.0,297.26,299.47,293.91,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.43,293.9,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.42,293.91,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.42,293.91,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.4,293.9,0.0,-123456,297.26,0.0,0.0,0.01,297.32,291.15,292.26,290.88,306.65,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
23700.0,297.32,299.37,294.02,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.34,294.01,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.34,294.02,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.34,294.02,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.32,294.01,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.37,290.96,306.93,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
24000.0,297.32,299.29,294.1,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.27,294.1,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.27,294.11,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.27,294.11,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.26,294.1,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.54,291.09,307.26,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
24300.0,297.37,299.22,294.17,0.0,-123456,297.37,0.0,0.0,0.0,296.93,299.21,294.17,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.21,294.17,0.0,-123456,297.26,0.0,0.0,0.0,297.04,299.21,294.17,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.21,294.17,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.65,291.18,307.48,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
24600.0,297.37,299.18,294.22,0.0,-123456,297.37,0.0,0.0,0.0,296.98,299.18,294.22,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.18,294.22,0.0,-123456,297.26,0.0,0.0,0.0,297.04,299.18,294.22,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.17,294.22,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.82,291.31,307.59,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
24900.0,297.43,299.16,294.25,0.0,-123456,297.43,0.0,0.0,0.0,296.98,299.16,294.25,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.16,294.25,0.0,-123456,297.32,0.0,0.0,0.0,297.04,299.16,294.25,0.0,-123456,297.26,0.0,0.0,0.0,297.26,299.16,294.25,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.98,291.44,307.87,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
25200.0,297.43,299.15,294.26,0.0,-123456,297.48,0.0,0.0,0.0,296.98,299.15,294.26,0.0,-123456,297.26,0.0,0.0,0.0,297.15,299.15,294.26,0.0,-123456,297.37,0.0,0.0,0.0,297.09,299.15,294.26,0.0,-123456,297.32,0.0,0.0,0.0,297.26,299.15,294.26,0.0,-123456,297.43,0.0,0.0,0.01,297.43,291.15,293.09,291.52,307.04,294.48,297.43,1,0.1,0.0,-123456,0.9,0.0,0.03,0.0,0.03,0.0,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,5,1,283.15,293.15,293.15,293.15,-123456,-123456,283.15,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.97,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,53,813,-123456,8,0.9309999999999999,1.0,-123456,3,1,-123456
25500.0,297.54,299.15,294.26,0.0,-123456,294.93,0.09570000000000001,0.096,0.05,297.09,299.15,294.26,0.0,-123456,294.76,0.08130000000000001,0.081,0.06,297.21,299.15,294.26,0.0,-123456,295.04,0.1013,0.10099999999999999,0.04,297.21,299.15,294.26,0.0,-123456,294.54,0.0824,0.08199999999999999,0.06,297.32,299.15,294.26,0.0,-123456,294.26,0.052199999999999996,0.052000000000000005,0.33,293.82,291.15,293.26,291.57,296.26,297.26,293.76,1,0.156,0.0,-123456,0.9,0.1,0.59,0.14,0.43,-0.02,0.025,-123456,0.0,68.95,1723.69,-123456,-123456,491,1,283.15,292.59,296.21,297.48,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10615,-123456,466,519,-123456,8,1.0,1.0,-123456,3,1,-123456
25800.0,297.32,299.15,294.26,0.0,-123456,289.71,0.042199999999999994,0.042,0.04,296.98,299.15,294.26,0.0,-123456,289.71,0.036699999999999997,0.037000000000000005,0.04,297.04,299.15,294.26,0.0,-123456,289.76,0.041100000000000005,0.040999999999999995,0.03,297.09,299.15,294.26,0.0,-123456,289.76,0.041100000000000005,0.040999999999999995,0.04,297.15,299.15,294.26,0.0,-123456,289.76,0.051100000000000007,0.051,0.25,289.76,291.15,293.48,291.65,296.04,297.15,289.76,1,0.157,0.0,-123456,0.9,0.1,0.4,0.11,0.28,-0.01,0.0,-123456,0.0,68.95,1723.69,-123456,-123456,283,1,283.15,290.09,297.21,297.48,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1979,-123456,283,1210,-123456,8,1.0,1.0,-123456,3,1,-123456
26100.0,297.32,299.15,294.26,0.0,-123456,289.98,0.042199999999999994,0.042,0.04,296.93,299.15,294.26,0.0,-123456,289.98,0.036699999999999997,0.037000000000000005,0.04,296.93,299.15,294.26,0.0,-123456,290.04,0.058899999999999994,0.059000000000000004,0.05,297.04,299.15,294.26,0.0,-123456,290.04,0.041100000000000005,0.040999999999999995,0.04,297.04,299.15,294.26,0.0,-123456,290.04,0.051100000000000007,0.051,0.25,290.04,291.15,293.65,291.68,296.04,297.09,290.04,1,0.171,0.0,-123456,0.9,0.1,0.41,0.12,0.29,-0.01,0.0,-123456,0.02,0.0,689.48,-123456,-123456,284,1,283.15,290.93,297.15,297.43,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2174,-123456,284,1208,-123456,8,1.0,1.0,-123456,3,1,-123456
26400.0,297.26,299.15,294.26,0.0,-123456,290.09,0.042199999999999994,0.042,0.04,296.93,299.15,294.26,0.0,-123456,290.15,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.21,0.058899999999999994,0.059000000000000004,0.05,297.04,299.15,294.26,0.0,-123456,290.15,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.15,0.051100000000000007,0.051,0.25,290.15,291.15,293.82,291.72,296.26,297.26,290.15,1,0.2,0.0,-123456,0.9,0.1,0.42,0.11,0.3,-0.01,0.0,-123456,0.18600000000000003,0.0,689.48,-123456,-123456,284,1,283.15,291.21,297.15,297.43,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2258,-123456,284,1220,-123456,8,1.0,1.0,-123456,3,1,-123456
26700.0,297.26,299.15,294.26,0.0,-123456,290.21,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.21,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.26,0.058899999999999994,0.059000000000000004,0.04,296.98,299.15,294.26,0.0,-123456,290.26,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.21,0.051100000000000007,0.051,0.25,290.21,291.15,294.04,291.8,296.32,297.26,290.26,1,0.163,0.0,-123456,0.9,0.1,0.41,0.1,0.3,-0.01,0.0,-123456,0.33899999999999997,0.0,689.48,-123456,-123456,284,1,283.15,291.32,297.32,297.59,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2287,-123456,284,1193,-123456,8,1.0,1.0,-123456,3,1,-123456
27000.0,297.26,299.15,294.26,0.0,-123456,290.21,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.21,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.26,0.058899999999999994,0.059000000000000004,0.05,296.98,299.15,294.26,0.0,-123456,290.26,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.26,0.051100000000000007,0.051,0.25,290.26,291.15,294.21,291.82,296.43,297.26,290.26,1,0.193,0.0,-123456,0.9,0.1,0.42,0.11,0.31,-0.01,0.0,-123456,0.486,0.0,689.48,-123456,-123456,284,1,283.15,291.37,297.43,297.71,-123456,-123456,283.15,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2316,-123456,284,1213,-123456,8,1.0,1.0,-123456,3,1,-123456
27300.0,297.26,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.26,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.32,0.058899999999999994,0.059000000000000004,0.05,296.98,299.15,294.26,0.0,-123456,290.32,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.26,0.051100000000000007,0.051,0.25,290.32,291.15,294.37,291.71,296.48,297.26,290.32,1,0.141,0.0,-123456,0.9,0.1,0.41,0.1,0.3,-0.01,0.0,-123456,0.628,68.95,689.48,-123456,-123456,284,1,283.15,291.43,297.59,297.87,-123456,-123456,283.15,689.48,27268.78,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2345,-123456,284,1184,-123456,8,1.0,1.0,-123456,3,1,-123456
27600.0,297.26,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.26,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.32,0.058899999999999994,0.059000000000000004,0.05,296.98,299.15,294.26,0.0,-123456,290.32,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.32,0.051100000000000007,0.051,0.25,290.32,291.15,294.54,291.72,296.54,297.26,290.32,1,0.185,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,0.765,0.0,689.48,-123456,-123456,284,1,283.15,291.48,297.76,298.04,-123456,-123456,283.15,689.48,21704.7,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2348,-123456,284,1227,-123456,8,1.0,1.0,-123456,3,1,-123456
27900.0,297.32,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.32,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.37,0.058899999999999994,0.059000000000000004,0.05,296.98,299.15,294.26,0.0,-123456,290.32,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.32,0.051100000000000007,0.051,0.25,290.32,291.15,294.76,291.77,296.54,297.26,290.32,1,0.146,0.0,-123456,0.9,0.1,0.41,0.11,0.29,-0.01,0.0,-123456,0.9009999999999999,68.95,689.48,-123456,-123456,284,1,283.15,291.48,297.93,298.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2375,-123456,284,1200,-123456,8,1.0,1.0,-123456,3,1,-123456
28200.0,297.32,299.15,294.26,0.0,-123456,290.26,0.042199999999999994,0.042,0.04,296.87,299.15,294.26,0.0,-123456,290.32,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.37,0.058899999999999994,0.059000000000000004,0.05,296.98,299.15,294.26,0.0,-123456,290.32,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.32,0.051100000000000007,0.051,0.25,290.32,291.15,294.93,291.78,296.54,297.26,290.32,1,0.17800000000000002,0.0,-123456,0.9,0.1,0.42,0.12,0.29,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.48,298.09,298.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2385,-123456,284,1193,-123456,8,1.0,1.0,-123456,3,1,-123456
28500.0,297.32,299.15,294.26,0.0,-123456,290.32,0.042199999999999994,0.042,0.04,296.93,299.15,294.26,0.0,-123456,290.32,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.37,0.058899999999999994,0.059000000000000004,0.05,296.98,299.15,294.26,0.0,-123456,290.37,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.051100000000000007,0.051,0.25,290.37,291.15,295.09,291.79,296.65,297.26,290.37,1,0.166,0.0,-123456,0.9,0.1,0.42,0.11,0.31,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.54,298.26,298.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2404,-123456,284,1222,-123456,8,1.0,1.0,-123456,3,1,-123456
28800.0,297.37,299.15,294.26,0.0,-123456,290.32,0.042199999999999994,0.042,0.04,296.93,299.15,294.26,0.0,-123456,290.37,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.43,0.058899999999999994,0.059000000000000004,0.05,297.04,299.15,294.26,0.0,-123456,290.37,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.051100000000000007,0.051,0.25,290.37,291.15,295.32,291.84,296.76,297.26,290.37,1,0.17,0.0,-123456,0.9,0.1,0.41,0.1,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.59,298.43,298.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2434,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
29100.0,297.37,299.15,294.26,0.0,-123456,290.37,0.042199999999999994,0.042,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.036699999999999997,0.037000000000000005,0.04,296.87,299.15,294.26,0.0,-123456,290.43,0.058899999999999994,0.059000000000000004,0.05,297.04,299.15,294.26,0.0,-123456,290.43,0.041100000000000005,0.040999999999999995,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.051100000000000007,0.051,0.25,290.43,291.15,295.43,291.84,296.82,297.26,290.43,1,0.2,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.59,298.59,298.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2463,-123456,284,1212,-123456,8,1.0,1.0,-123456,3,1,-123456
29400.0,297.43,299.15,294.26,0.0,-123456,290.37,0.042199999999999994,0.042,0.04,297.04,299.15,294.26,0.0,-123456,290.43,0.036699999999999997,0.037000000000000005,0.04,296.93,299.15,294.26,0.0,-123456,290.48,0.058899999999999994,0.059000000000000004,0.04,297.09,299.15,294.26,0.0,-123456,290.43,0.041100000000000005,0.040999999999999995,0.04,297.04,299.15,294.26,0.0,-123456,290.43,0.051100000000000007,0.051,0.25,290.43,291.15,295.59,291.9,296.87,297.32,290.43,1,0.163,0.0,-123456,0.9,0.1,0.41,0.09,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.65,298.76,299.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2492,-123456,284,1183,-123456,8,1.0,1.0,-123456,3,1,-123456
29700.0,297.54,299.15,294.26,0.0,-123456,290.43,0.042199999999999994,0.042,0.04,297.09,299.15,294.26,0.0,-123456,290.43,0.036699999999999997,0.037000000000000005,0.04,297.04,299.15,294.26,0.0,-123456,290.48,0.058899999999999994,0.059000000000000004,0.05,297.21,299.15,294.26,0.0,-123456,290.48,0.041100000000000005,0.040999999999999995,0.04,297.09,299.15,294.26,0.0,-123456,290.48,0.051100000000000007,0.051,0.25,290.48,291.15,295.71,291.91,296.98,297.43,290.48,1,0.192,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.71,298.93,299.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2512,-123456,284,1212,-123456,8,1.0,1.0,-123456,3,1,-123456
30000.0,297.65,299.15,294.26,0.0,-123456,290.48,0.042199999999999994,0.042,0.04,297.21,299.15,294.26,0.0,-123456,290.48,0.036699999999999997,0.037000000000000005,0.04,297.15,299.15,294.26,0.0,-123456,290.54,0.058899999999999994,0.059000000000000004,0.05,297.26,299.15,294.26,0.0,-123456,290.54,0.041100000000000005,0.040999999999999995,0.04,297.21,299.15,294.26,0.0,-123456,290.54,0.051100000000000007,0.051,0.25,290.54,291.15,295.87,291.97,297.09,297.54,290.54,1,0.14,0.0,-123456,0.9,0.1,0.41,0.1,0.31,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.76,299.09,299.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2546,-123456,284,1178,-123456,8,1.0,1.0,-123456,3,1,-123456
30300.0,297.76,299.15,294.26,0.0,-123456,290.54,0.042199999999999994,0.042,0.04,297.32,299.15,294.26,0.0,-123456,290.54,0.036699999999999997,0.037000000000000005,0.04,297.21,299.15,294.26,0.0,-123456,290.59,0.058899999999999994,0.059000000000000004,0.05,297.43,299.15,294.26,0.0,-123456,290.54,0.041100000000000005,0.040999999999999995,0.04,297.32,299.15,294.26,0.0,-123456,290.54,0.051100000000000007,0.051,0.25,290.54,291.15,296.04,291.98,297.21,297.65,290.54,1,0.185,0.0,-123456,0.9,0.1,0.42,0.09,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.82,299.26,299.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2576,-123456,284,1197,-123456,8,1.0,1.0,-123456,3,1,-123456
30600.0,297.87,299.15,294.26,0.0,-123456,290.59,0.042199999999999994,0.042,0.04,297.43,299.15,294.26,0.0,-123456,290.59,0.036699999999999997,0.037000000000000005,0.04,297.32,299.15,294.26,0.0,-123456,290.65,0.058899999999999994,0.059000000000000004,0.05,297.54,299.15,294.26,0.0,-123456,290.65,0.041100000000000005,0.040999999999999995,0.04,297.43,299.15,294.26,0.0,-123456,290.65,0.051100000000000007,0.051,0.25,290.65,291.15,296.15,291.95,297.37,297.76,290.65,1,0.146,0.0,-123456,0.9,0.1,0.41,0.1,0.31,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.93,299.43,299.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2609,-123456,284,1196,-123456,8,1.0,1.0,-123456,3,1,-123456
30900.0,297.98,299.15,294.26,0.0,-123456,290.65,0.042199999999999994,0.042,0.04,297.59,299.15,294.26,0.0,-123456,290.65,0.036699999999999997,0.037000000000000005,0.04,297.48,299.15,294.26,0.0,-123456,290.71,0.058899999999999994,0.059000000000000004,0.05,297.65,299.15,294.26,0.0,-123456,290.71,0.041100000000000005,0.040999999999999995,0.04,297.54,299.15,294.26,0.0,-123456,290.71,0.051100000000000007,0.051,0.25,290.71,291.15,296.32,291.96,297.48,297.87,290.71,1,0.177,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.98,299.54,299.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2639,-123456,284,1183,-123456,8,1.0,1.0,-123456,3,1,-123456
31200.0,298.09,299.15,294.26,0.0,-123456,290.71,0.042199999999999994,0.042,0.04,297.71,299.15,294.26,0.0,-123456,290.71,0.036699999999999997,0.037000000000000005,0.04,297.59,299.15,294.26,0.0,-123456,290.82,0.058899999999999994,0.059000000000000004,0.05,297.76,299.15,294.26,0.0,-123456,290.76,0.041100000000000005,0.040999999999999995,0.04,297.65,299.15,294.26,0.0,-123456,290.76,0.051100000000000007,0.051,0.25,290.76,291.15,296.43,291.93,297.59,297.98,290.76,1,0.165,0.0,-123456,0.9,0.1,0.42,0.1,0.31,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,292.04,299.71,300.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2668,-123456,284,1203,-123456,8,1.0,1.0,-123456,3,1,-123456
31500.0,298.21,299.15,294.26,0.0,-123456,290.76,0.042199999999999994,0.042,0.04,297.82,299.15,294.26,0.0,-123456,290.82,0.036699999999999997,0.037000000000000005,0.04,297.71,299.15,294.26,0.0,-123456,290.87,0.058899999999999994,0.059000000000000004,0.05,297.87,299.15,294.26,0.0,-123456,290.82,0.041100000000000005,0.040999999999999995,0.04,297.76,299.15,294.26,0.0,-123456,290.82,0.051100000000000007,0.051,0.25,290.82,291.15,296.59,291.94,297.65,298.09,290.82,1,0.17,0.0,-123456,0.9,0.1,0.41,0.1,0.3,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.09,299.87,300.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2697,-123456,284,1199,-123456,8,1.0,1.0,-123456,3,1,-123456
31800.0,298.32,299.15,294.26,0.0,-123456,290.82,0.042199999999999994,0.042,0.04,297.93,299.15,294.26,0.0,-123456,290.87,0.036699999999999997,0.037000000000000005,0.04,297.82,299.15,294.26,0.0,-123456,290.93,0.058899999999999994,0.059000000000000004,0.05,297.98,299.15,294.26,0.0,-123456,290.87,0.041100000000000005,0.040999999999999995,0.04,297.87,299.15,294.26,0.0,-123456,290.87,0.051100000000000007,0.051,0.25,290.93,291.15,296.71,291.91,297.76,298.21,290.93,1,0.19899999999999998,0.0,-123456,0.9,0.1,0.42,0.1,0.3,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.21,300.04,300.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2727,-123456,284,1208,-123456,8,1.0,1.0,-123456,3,1,-123456
32100.0,298.43,299.15,294.26,0.0,-123456,290.93,0.042199999999999994,0.042,0.04,297.98,299.15,294.26,0.0,-123456,290.93,0.036699999999999997,0.037000000000000005,0.04,297.87,299.15,294.26,0.0,-123456,290.98,0.058899999999999994,0.059000000000000004,0.04,298.04,299.15,294.26,0.0,-123456,290.98,0.041100000000000005,0.040999999999999995,0.04,297.98,299.15,294.26,0.0,-123456,290.98,0.051100000000000007,0.051,0.25,290.98,291.15,296.87,291.92,297.87,298.32,290.98,1,0.162,0.0,-123456,0.9,0.1,0.41,0.11,0.29,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.26,300.21,300.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2783,-123456,284,1185,-123456,8,1.0,1.0,-123456,3,1,-123456
32400.0,298.54,299.15,294.26,0.0,-123456,290.98,0.042199999999999994,0.042,0.04,298.09,299.15,294.26,0.0,-123456,290.98,0.036699999999999997,0.037000000000000005,0.04,297.98,299.15,294.26,0.0,-123456,291.09,0.058899999999999994,0.059000000000000004,0.05,298.15,299.15,294.26,0.0,-123456,291.04,0.041100000000000005,0.040999999999999995,0.04,298.04,299.15,294.26,0.0,-123456,291.04,0.051100000000000007,0.051,0.25,291.04,291.15,296.98,291.89,297.98,298.43,291.04,1,0.192,0.0,-123456,0.9,0.1,0.42,0.11,0.3,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.32,300.32,300.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2807,-123456,284,1210,-123456,8,1.0,1.0,-123456,3,1,-123456
32700.0,298.65,299.15,294.26,0.0,-123456,291.09,0.042199999999999994,0.042,0.04,298.21,299.15,294.26,0.0,-123456,291.09,0.036699999999999997,0.037000000000000005,0.04,298.04,299.15,294.26,0.0,-123456,291.15,0.058899999999999994,0.059000000000000004,0.05,298.21,299.15,294.26,0.0,-123456,291.15,0.041100000000000005,0.040999999999999995,0.04,298.15,299.15,294.26,0.0,-123456,291.15,0.051100000000000007,0.051,0.25,291.15,291.15,297.15,291.96,298.09,298.48,291.15,1,0.14,0.0,-123456,0.9,0.1,0.41,0.11,0.29,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,292.43,300.48,300.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2845,-123456,284,1195,-123456,8,1.0,1.0,-123456,3,1,-123456
33000.0,298.71,299.15,294.26,0.0,-123456,291.15,0.042199999999999994,0.042,0.04,298.26,299.15,294.26,0.0,-123456,291.15,0.036699999999999997,0.037000000000000005,0.04,298.09,299.15,294.26,0.0,-123456,291.21,0.058899999999999994,0.059000000000000004,0.05,298.26,299.15,294.26,0.0,-123456,291.21,0.041100000000000005,0.040999999999999995,0.04,298.21,299.15,294.26,0.0,-123456,291.21,0.051100000000000007,0.051,0.25,291.21,291.15,297.26,292.0,298.21,298.54,291.21,1,0.184,0.0,-123456,0.9,0.1,0.42,0.11,0.29,-0.01,0.0,-123456,0.9940000000000001,0.0,689.48,-123456,-123456,284,1,283.15,292.48,300.65,300.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2874,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
33300.0,298.76,299.15,294.26,0.0,-123456,291.21,0.042199999999999994,0.042,0.04,298.32,299.15,294.26,0.0,-123456,291.26,0.036699999999999997,0.037000000000000005,0.04,298.15,299.15,294.26,0.0,-123456,291.32,0.058899999999999994,0.059000000000000004,0.05,298.32,299.15,294.26,0.0,-123456,291.26,0.041100000000000005,0.040999999999999995,0.04,298.21,299.15,294.26,0.0,-123456,291.26,0.051100000000000007,0.051,0.25,291.26,291.04,297.43,292.09,298.26,298.59,291.26,1,0.146,0.0,-123456,0.9,0.1,0.41,0.12,0.29,-0.01,0.0,-123456,0.972,68.95,689.48,-123456,-123456,284,1,283.15,292.54,300.82,301.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2903,-123456,284,1206,-123456,8,1.0,1.0,-123456,3,1,-123456
33600.0,298.76,299.15,294.26,0.0,-123456,291.76,0.0623,0.062,0.08,298.32,299.15,294.26,0.0,-123456,291.76,0.0278,0.027999999999999997,0.05,298.21,299.15,294.26,0.0,-123456,291.82,0.058899999999999994,0.059000000000000004,0.05,298.32,299.15,294.26,0.0,-123456,291.82,0.0333,0.033,0.05,298.26,299.15,294.26,0.0,-123456,291.82,0.051100000000000007,0.051,0.25,291.82,291.04,297.59,292.2,298.32,298.59,291.82,1,0.203,0.0,-123456,0.9,0.1,0.45,0.12,0.32,-0.01,0.0,-123456,0.865,0.0,689.48,-123456,-123456,284,1,283.15,292.87,300.98,301.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3021,-123456,284,1217,-123456,8,1.0,1.0,-123456,3,1,-123456
33900.0,298.76,299.15,294.26,0.0,-123456,291.87,0.0946,0.095,0.09,298.37,299.15,294.26,0.0,-123456,291.87,0.058899999999999994,0.059000000000000004,0.06,298.26,299.15,294.26,0.0,-123456,291.93,0.058899999999999994,0.059000000000000004,0.05,298.37,299.15,294.26,0.0,-123456,291.93,0.053399999999999996,0.053,0.06,298.26,299.15,294.26,0.0,-123456,291.93,0.051100000000000007,0.051,0.25,291.93,291.04,297.71,292.26,298.37,298.59,291.93,1,0.193,0.0,-123456,0.9,0.1,0.5,0.14,0.36,-0.01,0.0,-123456,0.73,0.0,689.48,-123456,-123456,284,1,283.15,293.09,301.15,301.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3108,-123456,284,1204,-123456,8,1.0,1.0,-123456,3,1,-123456
34200.0,298.82,299.15,294.26,0.0,-123456,291.93,0.0946,0.095,0.09,298.43,299.15,294.26,0.0,-123456,291.98,0.058899999999999994,0.059000000000000004,0.06,298.26,299.15,294.26,0.0,-123456,292.04,0.058899999999999994,0.059000000000000004,0.05,298.37,299.15,294.26,0.0,-123456,291.98,0.053399999999999996,0.053,0.06,298.32,299.15,294.26,0.0,-123456,291.98,0.051100000000000007,0.051,0.25,292.04,291.03,297.87,292.35,298.43,298.65,292.04,1,0.182,0.0,-123456,0.9,0.1,0.5,0.13,0.35,-0.01,0.0,-123456,0.5720000000000001,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.37,301.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3162,-123456,284,1198,-123456,8,1.0,1.0,-123456,3,1,-123456
34500.0,298.82,299.15,294.26,0.0,-123456,292.76,0.11689999999999999,0.11699999999999999,0.13,298.43,299.15,294.26,0.0,-123456,292.76,0.0634,0.063,0.1,298.26,299.15,294.26,0.0,-123456,292.87,0.053399999999999996,0.053,0.06,298.37,299.15,294.26,0.0,-123456,292.82,0.06,0.06,0.11,298.32,299.15,294.26,0.0,-123456,292.76,0.051100000000000007,0.051,0.25,292.82,291.03,297.98,292.41,298.48,298.65,292.82,1,0.212,0.0,-123456,0.9,0.1,0.6,0.16,0.44,-0.01,0.0,-123456,0.306,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.59,301.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3342,-123456,284,1214,-123456,8,1.0,1.0,-123456,3,1,-123456
34800.0,298.82,299.15,294.26,0.0,-123456,292.76,0.1402,0.14,0.13,298.48,299.15,294.26,0.0,-123456,292.76,0.098,0.098,0.1,298.32,299.15,294.26,0.0,-123456,292.87,0.0779,0.078,0.06,298.37,299.15,294.26,0.0,-123456,292.82,0.0857,0.086,0.08,298.37,299.15,294.26,0.0,-123456,292.82,0.051100000000000007,0.051,0.25,292.82,291.03,298.15,292.52,298.54,298.71,292.82,1,0.20199999999999999,0.0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.0,-123456,0.019,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.82,302.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3431,-123456,284,1222,-123456,8,1.0,1.0,-123456,3,1,-123456
35100.0,298.87,299.15,294.26,0.0,-123456,292.82,0.1402,0.14,0.13,298.48,299.15,294.26,0.0,-123456,292.82,0.098,0.098,0.1,298.32,299.15,294.26,0.0,-123456,292.87,0.0779,0.078,0.06,298.43,299.15,294.26,0.0,-123456,292.87,0.0857,0.086,0.09,298.37,299.15,294.26,0.0,-123456,292.87,0.051100000000000007,0.051,0.25,292.87,291.03,298.26,292.56,298.59,298.71,292.87,1,0.191,0.0,-123456,0.9,0.1,0.61,0.16,0.45,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.04,302.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3460,-123456,284,1193,-123456,8,1.0,1.0,-123456,3,1,-123456
35400.0,298.87,299.15,294.26,0.0,-123456,290.04,0.1438,0.14400000000000002,0.15,298.54,299.15,294.26,0.0,-123456,290.09,0.1057,0.106,0.11,298.32,299.15,294.26,0.0,-123456,290.21,0.0735,0.07400000000000001,0.06,298.43,299.15,294.26,0.0,-123456,290.15,0.0824,0.08199999999999999,0.09,298.37,299.15,294.26,0.0,-123456,290.37,0.051100000000000007,0.051,0.25,290.09,291.03,298.43,292.67,298.65,298.76,290.09,1,0.179,0.0,-123456,0.9,0.1,0.64,0.17,0.46,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,185,1,283.15,289.15,303.43,304.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.19,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6053,-123456,238,201,-123456,8,1.0,1.0,-123456,3,1,-123456
35700.0,298.82,299.15,294.26,0.0,-123456,291.26,0.16269999999999998,0.163,0.15,298.48,299.15,294.26,0.0,-123456,291.26,0.1057,0.106,0.11,298.32,299.15,294.26,0.0,-123456,291.32,0.0924,0.092,0.07,298.37,299.15,294.26,0.0,-123456,291.32,0.1057,0.106,0.11,298.37,299.15,294.26,0.0,-123456,291.15,0.051100000000000007,0.051,0.25,291.37,291.03,298.54,292.73,298.65,298.71,291.37,1,0.22399999999999998,0.0,-123456,0.9,0.1,0.68,0.17,0.5,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,278,1,283.15,290.04,302.43,302.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.175,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2365,-123456,279,1295,-123456,8,1.0,1.0,-123456,3,1,-123456
36000.0,298.82,299.15,294.26,0.0,-123456,290.65,0.16269999999999998,0.163,0.15,298.54,299.15,294.26,0.0,-123456,290.71,0.1057,0.106,0.11,298.32,299.15,294.26,0.0,-123456,290.82,0.0924,0.092,0.07,298.37,299.15,294.26,0.0,-123456,290.76,0.1057,0.106,0.11,298.37,299.15,294.26,0.0,-123456,290.93,0.051100000000000007,0.051,0.25,290.59,291.03,298.71,292.82,298.71,298.71,290.59,1,0.213,0.0,-123456,0.9,0.1,0.68,0.17,0.5,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,406,1,283.15,289.26,302.15,303.32,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.285,1,-123456,-123456,0.51,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10362,-123456,359,263,-123456,62,1.0,1.0,-123456,3,1,-123456
36300.0,298.82,299.15,294.26,0.0,-123456,291.26,0.16940000000000002,0.16899999999999998,0.16,298.59,299.15,294.26,0.0,-123456,291.26,0.11460000000000001,0.115,0.1,298.32,299.15,294.26,0.0,-123456,291.32,0.0924,0.092,0.07,298.43,299.15,294.26,0.0,-123456,291.32,0.11800000000000001,0.11800000000000001,0.1,298.37,299.15,294.26,0.0,-123456,291.15,0.051100000000000007,0.051,0.25,291.37,291.03,298.82,292.7,298.76,298.71,291.37,1,0.203,0.0,-123456,0.9,0.1,0.69,0.17,0.51,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,278,1,283.15,290.09,302.09,302.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.35700000000000004,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2359,-123456,279,1270,-123456,212,1.0,1.0,-123456,3,1,-123456
36600.0,298.87,299.15,294.26,0.0,-123456,290.54,0.16940000000000002,0.16899999999999998,0.16,298.59,299.15,294.26,0.0,-123456,290.65,0.1091,0.109,0.11,298.32,299.15,294.26,0.0,-123456,290.76,0.0924,0.092,0.07,298.43,299.15,294.26,0.0,-123456,290.65,0.09910000000000001,0.099,0.1,298.37,299.15,294.26,0.0,-123456,290.87,0.051100000000000007,0.051,0.25,290.54,291.03,298.87,292.74,298.82,298.76,290.54,1,0.16399999999999998,0.0,-123456,0.9,0.1,0.68,0.17,0.5,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,403,1,283.15,289.15,303.09,304.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.28,1,-123456,-123456,0.46,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10446,-123456,355,-523,-123456,8,1.0,1.0,-123456,3,1,-123456
36900.0,298.87,299.15,294.26,0.0,-123456,291.59,0.16940000000000002,0.16899999999999998,0.16,298.65,299.15,294.26,0.0,-123456,291.54,0.1091,0.109,0.11,298.37,299.15,294.26,0.0,-123456,291.59,0.0924,0.092,0.07,298.43,299.15,294.26,0.0,-123456,291.59,0.09910000000000001,0.099,0.1,298.43,299.15,294.26,0.0,-123456,291.48,0.051100000000000007,0.051,0.25,291.65,291.03,298.98,292.81,298.82,298.76,291.65,1,0.18,0.0,-123456,0.9,0.1,0.68,0.17,0.5,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,279,1,283.15,290.26,302.32,302.93,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.293,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2437,-123456,280,1193,-123456,140,1.0,1.0,-123456,3,1,-123456
37200.0,298.82,299.15,294.26,0.0,-123456,291.82,0.17489999999999997,0.175,0.18,298.59,299.15,294.26,0.0,-123456,291.82,0.10460000000000001,0.105,0.14,298.32,299.15,294.26,0.0,-123456,291.87,0.0946,0.095,0.09,298.48,299.15,294.26,0.0,-123456,291.82,0.09910000000000001,0.099,0.1,298.43,299.15,294.26,0.0,-123456,291.65,0.051100000000000007,0.051,0.25,291.87,291.03,299.09,292.88,298.82,298.71,291.87,1,0.19699999999999998,0.0,-123456,0.9,0.1,0.73,0.18,0.54,-0.01,0.028999999999999998,-123456,0.0,68.95,689.48,-123456,-123456,302,1,283.15,290.43,302.48,302.98,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.257,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7165,-123456,453,4585,-123456,8,1.0,1.0,-123456,3,1,-123456
37500.0,298.82,299.15,294.26,0.0,-123456,291.54,0.1938,0.19399999999999998,0.18,298.59,299.15,294.26,0.0,-123456,291.54,0.1291,0.129,0.13,298.32,299.15,294.26,0.0,-123456,291.59,0.11349999999999999,0.114,0.08,298.48,299.15,294.26,0.0,-123456,291.59,0.09910000000000001,0.099,0.1,298.43,299.15,294.26,0.0,-123456,291.43,0.051100000000000007,0.051,0.25,291.65,291.03,299.15,292.91,298.87,298.76,291.65,1,0.228,0.0,-123456,0.9,0.1,0.74,0.19,0.55,-0.01,0.003,-123456,0.0,0.0,689.48,-123456,-123456,277,1,283.15,289.98,302.32,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.34700000000000003,1,-123456,-123456,0.51,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2365,-123456,278,1465,-123456,226,1.0,1.0,-123456,3,1,-123456
37800.0,298.87,299.15,294.26,0.0,-123456,291.09,0.2116,0.212,0.19,298.65,299.15,294.26,0.0,-123456,291.09,0.1291,0.129,0.13,298.32,299.15,294.26,0.0,-123456,291.15,0.11349999999999999,0.114,0.08,298.48,299.15,294.26,0.0,-123456,291.04,0.09910000000000001,0.099,0.1,298.43,299.15,294.26,0.0,-123456,290.93,0.051100000000000007,0.051,0.25,291.21,291.03,299.26,292.98,298.93,298.76,291.21,1,0.217,0.0,-123456,0.9,0.1,0.75,0.19,0.56,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,277,1,283.15,289.59,302.54,303.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.37,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2282,-123456,277,1253,-123456,232,1.0,1.0,-123456,3,1,-123456
38100.0,298.76,299.15,294.26,0.0,-123456,291.87,0.4892,0.489,0.22,298.54,299.15,294.26,0.0,-123456,291.87,0.3009,0.301,0.25,298.26,299.15,294.26,0.0,-123456,291.93,0.1471,0.147,0.15,298.48,299.15,294.26,0.0,-123456,291.93,0.11349999999999999,0.114,0.11,298.43,299.15,294.26,0.0,-123456,291.76,0.051100000000000007,0.051,0.25,291.82,291.03,299.37,293.05,298.87,298.71,291.82,1,0.23399999999999999,0.0,-123456,0.9,0.1,1.0,0.23,0.75,-0.01,0.045,-123456,0.0,0.0,689.48,-123456,-123456,516,1,283.15,290.21,302.32,303.26,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.268,1,-123456,-123456,0.87,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10709,-123456,497,992,-123456,101,1.0,1.0,-123456,3,1,-123456
38400.0,298.71,299.15,294.26,0.0,-123456,290.48,0.4548,0.455,0.28,298.48,299.15,294.26,0.0,-123456,290.48,0.18719999999999998,0.187,0.26,298.26,299.15,294.26,0.0,-123456,290.59,0.16269999999999998,0.163,0.12,298.48,299.15,294.26,0.0,-123456,290.59,0.11349999999999999,0.114,0.11,298.43,299.15,294.26,0.0,-123456,290.76,0.051100000000000007,0.051,0.25,290.48,291.03,299.43,293.09,298.82,298.65,290.48,1,0.25,0.0,-123456,0.9,0.1,1.02,0.24,0.77,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,390,1,283.15,289.15,302.76,303.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.32299999999999995,1,-123456,-123456,0.41,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10256,-123456,324,-1131,-123456,139,1.0,1.0,-123456,3,1,-123456
38700.0,298.65,299.15,294.26,0.0,-123456,291.43,0.292,0.292,0.35,298.54,299.15,294.26,0.0,-123456,291.37,0.1905,0.19,0.19,298.26,299.15,294.26,0.0,-123456,291.43,0.16269999999999998,0.163,0.12,298.48,299.15,294.26,0.0,-123456,291.26,0.11349999999999999,0.114,0.11,298.43,299.15,294.26,0.0,-123456,291.09,0.051100000000000007,0.051,0.25,291.54,291.03,299.54,293.16,298.87,298.59,291.54,1,0.266,0.0,-123456,0.9,0.1,1.01,0.24,0.77,-0.01,0.023,-123456,0.0,0.0,689.48,-123456,-123456,285,1,283.15,289.54,302.54,303.37,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.396,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3883,-123456,285,4040,-123456,276,1.0,1.0,-123456,3,1,-123456
39000.0,298.76,299.15,294.26,0.0,-123456,290.87,1.0,1.0,0.27,298.54,299.15,294.26,0.0,-123456,290.87,1.0,1.0,0.29,298.15,299.15,294.26,0.0,-123456,290.93,0.4178,0.418,0.21,298.32,299.15,294.26,0.0,-123456,290.93,0.13019999999999998,0.13,0.18,298.43,299.15,294.26,0.0,-123456,291.09,0.051100000000000007,0.051,0.25,290.87,291.03,299.65,293.23,298.82,298.54,290.87,1,0.282,0.0,-123456,0.9,0.1,1.22,0.28,0.93,-0.01,0.018000000000000002,-123456,0.0,0.0,689.48,-123456,-123456,446,1,283.15,289.37,302.65,304.04,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.431,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10675,-123456,420,1129,-123456,331,1.0,1.0,-123456,3,1,-123456
39300.0,298.48,299.15,294.26,0.0,-123456,291.21,0.924,0.924,0.44,298.26,299.15,294.26,0.0,-123456,291.21,0.6788,0.679,0.47,298.09,299.15,294.26,0.0,-123456,291.32,0.19829999999999998,0.198,0.14,298.26,299.15,294.26,0.0,-123456,291.26,0.2016,0.20199999999999999,0.22,298.43,299.15,294.26,0.0,-123456,291.21,0.051100000000000007,0.051,0.26,291.26,291.03,299.71,293.26,298.71,298.37,291.26,1,0.377,0.0,-123456,0.9,0.1,1.53,0.35,1.18,-0.0,0.035,-123456,0.0,68.95,3309.48,-123456,-123456,393,1,283.15,289.54,302.59,304.04,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.45799999999999996,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10678,-123456,398,1519,-123456,400,1.0,1.0,-123456,3,1,-123456
39600.0,298.26,299.15,294.26,0.0,-123456,291.04,0.43810000000000004,0.43799999999999994,0.41,298.15,299.15,294.26,0.0,-123456,291.09,0.2796,0.28,0.36,298.04,299.15,294.26,0.0,-123456,291.15,0.22399999999999998,0.22399999999999998,0.18,298.26,299.15,294.26,0.0,-123456,291.09,0.18489999999999998,0.185,0.18,298.37,299.15,294.26,0.0,-123456,291.04,0.051100000000000007,0.051,0.26,291.09,291.03,299.82,293.33,298.71,298.32,291.09,1,0.35200000000000004,0.0,-123456,0.9,0.1,1.38,0.31,1.07,-0.01,0.031,-123456,0.0,137.9,2620.01,-123456,-123456,391,1,283.15,289.43,302.48,303.93,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.445,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10617,-123456,391,1465,-123456,381,1.0,1.0,-123456,3,1,-123456
39900.0,298.21,299.15,294.26,0.0,-123456,291.09,0.4703,0.47,0.43,298.15,299.15,294.26,0.0,-123456,291.15,0.42229999999999995,0.42200000000000004,0.42,297.98,299.15,294.26,0.0,-123456,291.21,0.2418,0.242,0.21,298.15,299.15,294.26,0.0,-123456,291.15,0.19829999999999998,0.198,0.23,298.37,299.15,294.26,0.0,-123456,291.15,0.051100000000000007,0.051,0.26,291.15,291.03,299.87,293.35,298.71,298.32,291.15,1,0.37,0.0,-123456,0.9,0.1,1.53,0.34,1.18,-0.0,0.057,-123456,0.0,68.95,1585.79,-123456,-123456,433,1,283.15,289.43,302.54,304.15,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.47600000000000003,1,-123456,-123456,0.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10840,-123456,435,1428,-123456,451,1.0,1.0,-123456,3,1,-123456
40200.0,298.37,299.15,294.26,0.0,-123456,290.65,1.0,1.0,0.24,298.21,299.15,294.26,0.0,-123456,290.65,0.7145999999999999,0.715,0.26,297.93,299.15,294.26,0.0,-123456,290.71,0.2618,0.262,0.19,298.15,299.15,294.26,0.0,-123456,290.65,0.22399999999999998,0.22399999999999998,0.22,298.37,299.15,294.26,0.0,-123456,290.71,0.051100000000000007,0.051,0.25,290.71,291.03,299.87,293.34,298.71,298.32,290.71,1,0.253,0.0,-123456,0.9,0.1,1.14,0.26,0.87,-0.01,0.011000000000000001,-123456,0.0,68.95,896.32,-123456,-123456,386,1,283.15,289.15,302.54,303.98,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.47600000000000003,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10471,-123456,381,1167,-123456,451,1.0,1.0,-123456,3,1,-123456
