time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
40500.0,298.48,299.15,294.26,0.0,-123456,291.21,1.0,1.0,0.42,298.32,299.15,294.26,0.0,-123456,291.21,0.9162,0.9159999999999999,0.46,298.04,299.15,294.26,0.0,-123456,291.26,0.2618,0.262,0.19,298.21,299.15,294.26,0.0,-123456,291.26,0.22399999999999998,0.22399999999999998,0.22,298.37,299.15,294.26,0.0,-123456,291.21,0.051100000000000007,0.051,0.25,291.26,291.03,299.93,293.37,298.71,298.32,291.26,1,0.384,0.0,-123456,0.9,0.1,1.58,0.36,1.22,-0.0,0.044000000000000004,-123456,0.0,68.95,3516.33,-123456,-123456,401,1,283.15,289.54,302.59,304.09,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.47600000000000003,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10718,-123456,408,1559,-123456,441,1.0,1.0,-123456,3,1,-123456
40800.0,297.87,299.15,294.26,0.0,-123456,291.09,0.4681,0.46799999999999997,0.48,298.09,299.15,294.26,0.0,-123456,291.09,0.4826,0.479,0.47,297.93,299.15,294.26,0.0,-123456,291.15,0.2685,0.26899999999999996,0.23,298.04,299.15,294.26,0.0,-123456,291.15,0.2585,0.259,0.33,298.37,299.15,294.26,0.0,-123456,291.15,0.051100000000000007,0.051,0.27,291.15,291.03,299.98,293.39,298.71,298.32,291.15,1,0.469,0.0,-123456,0.9,0.1,1.73,0.39,1.35,0.01,0.111,-123456,0.0,137.9,3998.96,-123456,-123456,522,1,283.15,289.26,302.59,304.37,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.5529999999999999,1,-123456,-123456,0.96,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11275,-123456,523,1692,-123456,699,1.0,1.0,-123456,3,1,-123456
41100.0,297.93,299.15,294.26,0.0,-123456,290.87,0.5886,0.589,0.46,298.09,299.15,294.26,0.0,-123456,290.87,0.46140000000000003,0.461,0.41,297.87,299.15,294.26,0.0,-123456,290.98,0.29760000000000003,0.298,0.22,297.98,299.15,294.26,0.0,-123456,290.93,0.3132,0.313,0.3,298.32,299.15,294.26,0.0,-123456,290.93,0.051100000000000007,0.051,0.26,290.93,291.03,300.04,293.43,298.71,298.26,290.93,1,0.38799999999999996,0.0,-123456,0.9,0.1,1.64,0.37,1.27,-0.01,0.092,-123456,0.0,68.95,2964.75,-123456,-123456,500,1,283.15,289.15,302.54,304.32,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.53,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11081,-123456,499,1420,-123456,625,1.0,1.0,-123456,3,1,-123456
41400.0,297.87,299.15,294.26,0.0,-123456,290.98,0.6286,0.629,0.54,298.09,299.15,294.26,0.0,-123456,291.04,0.4459,0.446,0.43,297.87,299.15,294.26,0.0,-123456,291.09,0.29760000000000003,0.298,0.22,297.93,299.15,294.26,0.0,-123456,291.09,0.3132,0.313,0.31,298.32,299.15,294.26,0.0,-123456,291.04,0.051100000000000007,0.051,0.26,291.09,290.02,300.04,293.4,298.71,298.26,291.09,1,0.43700000000000006,0.0,-123456,0.9,0.1,1.76,0.4,1.36,0.0,0.11900000000000001,-123456,0.0,68.95,2275.27,-123456,-123456,500,1,283.15,289.21,302.54,304.32,-123456,-123456,282.59,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.535,1,-123456,-123456,0.92,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11143,-123456,502,1629,-123456,644,1.0,1.0,-123456,3,1,-123456
41700.0,297.82,299.15,294.26,0.0,-123456,290.21,1.0,1.0,0.5,297.87,299.15,294.26,0.0,-123456,290.21,0.7948000000000001,0.795,0.53,297.71,299.15,294.26,0.0,-123456,290.32,0.3454,0.345,0.29,297.76,299.15,294.26,0.0,-123456,290.26,0.3532,0.353,0.39,298.26,299.15,294.26,0.0,-123456,290.32,0.051100000000000007,0.051,0.26,290.26,290.02,300.09,293.43,298.71,298.21,290.26,1,0.46,0.0,-123456,0.9,0.1,1.96,0.44,1.52,-0.0,0.239,-123456,0.0,137.9,3585.28,-123456,-123456,782,1,283.15,288.32,302.59,304.87,-123456,-123456,282.34,7239.5,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.616,1,-123456,-123456,1.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12285,-123456,787,1465,-123456,1021,1.0,1.0,-123456,3,1,-123456
42000.0,297.48,299.15,294.26,0.0,-123456,290.04,1.0,1.0,0.65,297.82,299.15,294.26,0.0,-123456,290.04,0.5986,0.599,0.5,297.65,299.15,294.26,0.0,-123456,290.09,0.3644,0.364,0.26,297.71,299.15,294.26,0.0,-123456,290.09,0.37670000000000003,0.377,0.37,298.21,299.15,294.26,0.0,-123456,290.09,0.051100000000000007,0.051,0.27,290.09,290.02,300.15,293.46,298.65,298.15,290.09,1,0.506,0.0,-123456,0.9,0.1,2.05,0.47,1.59,0.0,0.261,-123456,0.0,206.84,5240.02,-123456,-123456,840,1,283.15,288.09,302.54,304.93,-123456,-123456,282.34,8273.71,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.652,1,-123456,-123456,1.62,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12445,-123456,840,1631,-123456,1252,1.0,1.0,-123456,3,1,-123456
42300.0,297.21,299.15,294.26,0.0,-123456,289.98,0.6866,0.687,0.7,297.76,299.15,294.26,0.0,-123456,289.98,0.5338,0.534,0.53,297.65,299.15,294.26,0.0,-123456,290.04,0.3644,0.364,0.27,297.65,299.15,294.26,0.0,-123456,290.04,0.37670000000000003,0.377,0.37,298.15,299.15,294.26,0.0,-123456,290.04,0.0467,0.047,0.28,290.04,288.89,300.21,293.49,298.59,298.09,290.04,1,0.555,0.0,-123456,0.9,0.1,2.1,0.48,1.64,0.01,0.297,-123456,0.0,275.79,6550.02,-123456,-123456,884,1,283.15,288.04,302.54,304.98,-123456,-123456,281.78,9307.93,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.657,1,-123456,-123456,1.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12624,-123456,880,1775,-123456,1361,1.0,1.0,-123456,3,1,-123456
42600.0,297.09,299.15,294.26,0.0,-123456,289.37,1.0,1.0,0.76,297.48,299.15,294.26,0.0,-123456,289.37,0.6186,0.619,0.63,297.54,299.15,294.26,0.0,-123456,289.43,0.3644,0.364,0.27,297.54,299.15,294.26,0.0,-123456,289.37,0.3845,0.385,0.42,297.93,299.15,294.26,0.0,-123456,289.43,0.0891,0.08900000000000001,0.58,289.37,288.89,300.21,293.46,298.43,297.87,289.37,1,0.63,0.0,-123456,0.9,0.1,2.63,0.6,2.05,0.02,0.485,-123456,0.0,275.79,7032.66,-123456,-123456,1136,1,283.15,287.26,302.59,305.76,-123456,-123456,281.42,24476.4,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.728,1,-123456,-123456,2.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14572,-123456,1128,2493,-123456,1842,0.94,1.0,-123456,3,1,-123456
42900.0,296.87,299.15,294.26,0.0,-123456,289.21,0.9162,0.9159999999999999,0.79,297.37,299.15,294.26,0.0,-123456,289.21,0.6631999999999999,0.6629999999999999,0.67,297.37,299.15,294.26,0.0,-123456,289.26,0.3644,0.364,0.27,297.43,299.15,294.26,0.0,-123456,289.26,0.41119999999999995,0.41100000000000003,0.4,297.76,299.15,294.26,0.0,-123456,289.21,0.1213,0.121,0.6,289.26,288.89,300.26,293.5,298.32,297.71,289.26,1,0.644,0.0,-123456,0.9,0.1,2.73,0.63,2.12,0.02,0.5710000000000001,-123456,0.0,275.79,7170.55,-123456,-123456,818,1,283.15,287.15,302.54,305.65,-123456,-123456,281.42,24821.14,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.7340000000000001,1,-123456,-123456,2.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14405,-123456,818,2888,-123456,2046,0.821,1.0,-123456,3,1,-123456
43200.0,296.76,299.15,294.26,0.0,-123456,289.21,0.9642000000000001,0.9640000000000001,0.76,297.37,299.15,294.26,0.0,-123456,289.21,0.6854,0.685,0.66,297.32,299.15,294.26,0.0,-123456,289.26,0.3644,0.364,0.27,297.37,299.15,294.26,0.0,-123456,289.26,0.41119999999999995,0.41100000000000003,0.4,297.65,299.15,294.26,0.0,-123456,289.26,0.1213,0.121,0.59,289.26,291.03,300.32,293.52,298.26,297.59,289.26,1,0.648,0.0,-123456,0.9,0.1,2.68,0.62,2.08,0.02,0.637,-123456,0.0,275.79,7653.18,-123456,-123456,578,1,283.15,287.15,302.54,305.59,-123456,-123456,281.98,23097.45,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.728,1,-123456,-123456,2.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14136,-123456,571,3082,-123456,1867,0.723,1.0,-123456,3,1,-123456
43500.0,297.98,299.15,294.26,0.0,-123456,294.09,0.37329999999999997,0.373,0.38,298.21,299.15,294.26,0.0,-123456,294.09,0.2718,0.272,0.33,297.93,299.15,294.26,0.0,-123456,294.15,0.1013,0.10099999999999999,0.08,297.98,299.15,294.26,0.0,-123456,294.15,0.053399999999999996,0.053,0.09,297.93,299.15,294.26,0.0,-123456,294.04,0.0489,0.049,0.25,294.15,291.03,300.32,293.52,298.65,298.15,294.15,1,0.506,0.0,-123456,0.9,0.1,1.08,0.25,0.82,-0.0,0.0,-123456,0.0,275.79,7791.08,-123456,-123456,288,1,283.15,293.15,301.43,301.82,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.289,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3280,-123456,288,1773,-123456,101,1.0,1.0,-123456,3,1,-123456
43800.0,298.54,299.15,294.26,0.0,-123456,294.93,0.3811,0.381,0.35,298.71,299.15,294.26,0.0,-123456,294.98,0.3477,0.348,0.35,298.32,299.15,294.26,0.0,-123456,295.04,0.11800000000000001,0.11800000000000001,0.12,298.43,299.15,294.26,0.0,-123456,295.04,0.10460000000000001,0.105,0.13,298.32,299.15,294.26,0.0,-123456,294.93,0.0333,0.033,0.2,295.04,291.03,300.32,293.52,298.98,298.54,295.04,1,0.441,0.0,-123456,0.9,0.1,1.13,0.26,0.87,-0.0,0.0,-123456,0.0,275.79,7101.6,-123456,-123456,284,1,283.15,293.15,302.59,302.93,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.11800000000000001,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3959,-123456,284,1660,-123456,8,1.0,1.0,-123456,3,1,-123456
44100.0,298.76,299.15,294.26,0.0,-123456,295.09,0.36329999999999996,0.363,0.34,298.87,299.15,294.26,0.0,-123456,295.15,0.3332,0.33299999999999996,0.33,298.59,299.15,294.26,0.0,-123456,295.21,0.138,0.138,0.11,298.71,299.15,294.26,0.0,-123456,295.15,0.09910000000000001,0.099,0.11,298.54,299.15,294.26,0.0,-123456,295.15,0.0333,0.033,0.2,295.21,291.15,300.32,293.52,299.15,298.76,295.21,1,0.45799999999999996,0.0,-123456,0.9,0.1,1.09,0.26,0.83,-0.0,0.0,-123456,0.0,206.84,6067.39,-123456,-123456,284,1,283.15,293.15,302.59,303.04,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.29,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4076,-123456,284,1706,-123456,53,1.0,1.0,-123456,3,1,-123456
44400.0,299.09,299.15,294.26,0.0,-123456,292.98,0.05,0.05,0.04,299.09,299.15,294.26,0.0,-123456,292.93,0.11349999999999999,0.114,0.09,298.76,299.15,294.26,0.0,-123456,293.09,0.0713,0.071,0.03,298.87,299.15,294.26,0.0,-123456,293.04,0.07,0.07,0.04,298.65,299.15,294.26,0.0,-123456,293.04,0.0333,0.033,0.2,292.98,291.15,300.32,293.52,299.43,298.98,292.98,1,0.38,0.0,-123456,0.9,0.1,0.42,0.12,0.3,-0.01,0.0,-123456,0.0,206.84,5377.91,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.267,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3741,-123456,284,1260,-123456,51,1.0,1.0,-123456,3,1,-123456
44700.0,299.21,299.15,294.26,0.0,-123456,292.54,0.05,0.05,0.06,299.15,299.15,294.26,0.0,-123456,292.59,0.11019999999999999,0.11,0.14,298.87,299.15,294.26,0.0,-123456,292.65,0.044500000000000005,0.044000000000000004,0.04,298.87,299.15,294.26,0.0,-123456,292.59,0.0478,0.048,0.06,298.71,299.15,294.26,0.0,-123456,292.59,0.0333,0.033,0.2,292.59,291.15,300.32,293.52,299.43,299.09,292.59,1,0.35600000000000004,0.0,-123456,0.9,0.1,0.46,0.12,0.33,-0.01,0.0,-123456,0.0,137.9,4343.7,-123456,-123456,284,1,283.15,293.15,302.59,302.98,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.303,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3506,-123456,284,1291,-123456,108,1.0,1.0,-123456,3,1,-123456
45000.0,299.26,299.15,294.26,0.0,-123456,292.54,0.05,0.05,0.06,299.21,299.15,294.26,0.0,-123456,292.59,0.1402,0.14,0.14,298.87,299.15,294.26,0.0,-123456,292.65,0.044500000000000005,0.044000000000000004,0.04,298.93,299.15,294.26,0.0,-123456,292.59,0.0478,0.048,0.06,298.76,299.15,294.26,0.0,-123456,292.59,0.0333,0.033,0.19,292.59,291.03,300.32,293.52,299.48,299.15,292.59,1,0.344,0.0,-123456,0.9,0.1,0.48,0.12,0.35,-0.01,0.0,-123456,0.0,137.9,3654.22,-123456,-123456,284,1,283.15,293.15,302.54,302.93,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.28,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3460,-123456,284,1311,-123456,37,1.0,1.0,-123456,3,1,-123456
45300.0,299.15,299.15,294.26,0.0,-123456,293.98,0.15039999999999998,0.15,0.18,299.21,299.15,294.26,0.0,-123456,294.04,0.2061,0.20600000000000002,0.27,298.87,299.15,294.26,0.0,-123456,294.09,0.0689,0.069,0.09,298.93,299.15,294.26,0.0,-123456,294.09,0.0567,0.057,0.1,298.76,299.15,294.26,0.0,-123456,293.93,0.0356,0.036000000000000004,0.19,294.09,291.03,300.32,293.52,299.43,299.09,294.09,1,0.27899999999999997,0.0,-123456,0.9,0.1,0.77,0.19,0.57,-0.0,0.0,-123456,0.0,137.9,2620.01,-123456,-123456,284,1,283.15,293.15,302.59,302.98,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.28,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3775,-123456,284,1289,-123456,37,1.0,1.0,-123456,3,1,-123456
45600.0,299.09,299.15,294.26,0.0,-123456,293.98,0.18719999999999998,0.187,0.18,299.21,299.15,294.26,0.0,-123456,294.04,0.23620000000000002,0.23600000000000002,0.22,298.87,299.15,294.26,0.0,-123456,294.09,0.098,0.098,0.08,298.93,299.15,294.26,0.0,-123456,294.04,0.1057,0.106,0.11,298.82,299.15,294.26,0.0,-123456,294.04,0.0356,0.036000000000000004,0.19,294.04,291.03,300.32,293.52,299.43,299.09,294.04,1,0.307,0.0,-123456,0.9,0.1,0.78,0.19,0.58,-0.01,0.0,-123456,0.0,68.95,1930.53,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.285,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3871,-123456,284,1314,-123456,62,1.0,1.0,-123456,3,1,-123456
45900.0,299.15,299.15,294.26,0.0,-123456,294.09,0.18719999999999998,0.187,0.17,299.26,299.15,294.26,0.0,-123456,294.09,0.23620000000000002,0.23600000000000002,0.23,298.93,299.15,294.26,0.0,-123456,294.21,0.098,0.098,0.07,298.93,299.15,294.26,0.0,-123456,294.15,0.1057,0.106,0.11,298.82,299.15,294.26,0.0,-123456,294.15,0.0356,0.036000000000000004,0.18,294.15,291.03,300.32,293.52,299.43,299.09,294.15,1,0.201,0.0,-123456,0.9,0.1,0.76,0.19,0.56,-0.01,0.0,-123456,0.0,68.95,896.32,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.285,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3899,-123456,284,1182,-123456,125,1.0,1.0,-123456,3,1,-123456
46200.0,299.15,299.15,294.26,0.0,-123456,294.48,0.2384,0.23800000000000002,0.24,299.32,299.15,294.26,0.0,-123456,294.54,0.2407,0.24100000000000002,0.22,298.93,299.15,294.26,0.0,-123456,294.59,0.1427,0.14300000000000002,0.14,298.93,299.15,294.26,0.0,-123456,294.59,0.11349999999999999,0.114,0.14,298.82,299.15,294.26,0.0,-123456,294.48,0.0356,0.036000000000000004,0.18,294.59,291.03,300.32,293.52,299.43,299.15,294.59,1,0.233,0.0,-123456,0.9,0.1,0.91,0.22,0.68,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.285,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3959,-123456,284,1275,-123456,62,1.0,1.0,-123456,3,1,-123456
46500.0,299.15,299.15,294.26,0.0,-123456,294.43,0.2273,0.22699999999999998,0.18,299.32,299.15,294.26,0.0,-123456,294.48,0.244,0.244,0.18,298.93,299.15,294.26,0.0,-123456,294.54,0.156,0.156,0.11,298.93,299.15,294.26,0.0,-123456,294.48,0.13019999999999998,0.13,0.13,298.87,299.15,294.26,0.0,-123456,294.54,0.0356,0.036000000000000004,0.18,294.48,291.03,300.32,293.52,299.48,299.15,294.48,1,0.21,0.0,-123456,0.9,0.1,0.75,0.19,0.55,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.59,303.04,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.307,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3988,-123456,284,1235,-123456,122,1.0,1.0,-123456,3,1,-123456
46800.0,299.21,299.15,294.26,0.0,-123456,294.48,0.214,0.214,0.2,299.37,299.15,294.26,0.0,-123456,294.48,0.2395,0.24,0.25,298.93,299.15,294.26,0.0,-123456,294.59,0.156,0.156,0.11,298.98,299.15,294.26,0.0,-123456,294.54,0.13019999999999998,0.13,0.13,298.87,299.15,294.26,0.0,-123456,294.48,0.0356,0.036000000000000004,0.18,294.54,291.03,300.32,293.52,299.48,299.21,294.54,1,0.239,0.0,-123456,0.9,0.1,0.86,0.21,0.65,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.285,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3988,-123456,284,1260,-123456,62,1.0,1.0,-123456,3,1,-123456
47100.0,298.82,299.15,294.26,0.0,-123456,289.43,0.3299,0.33,0.23,299.09,299.15,294.26,0.0,-123456,289.48,0.3811,0.381,0.25,298.59,299.15,294.26,0.0,-123456,289.54,0.2807,0.281,0.18,298.71,299.15,294.26,0.0,-123456,289.54,0.1427,0.14300000000000002,0.18,298.82,299.15,294.26,0.0,-123456,288.98,0.0356,0.036000000000000004,0.18,289.54,291.03,300.37,293.55,299.21,298.82,289.59,1,0.242,0.0,-123456,0.9,0.1,1.04,0.24,0.79,-0.0,0.028999999999999998,-123456,0.0,0.0,689.48,-123456,-123456,386,1,283.15,288.26,302.21,303.87,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.726,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10227,-123456,394,1157,-123456,1891,1.0,1.0,-123456,3,1,-123456
47400.0,298.87,299.15,294.26,0.0,-123456,290.54,0.2094,0.209,0.24,299.15,299.15,294.26,0.0,-123456,290.54,0.2551,0.255,0.28,298.65,299.15,294.26,0.0,-123456,290.59,0.1916,0.192,0.17,298.76,299.15,294.26,0.0,-123456,290.54,0.16820000000000002,0.168,0.16,298.82,299.15,294.26,0.0,-123456,290.82,0.0356,0.036000000000000004,0.18,290.54,291.03,300.43,293.56,299.43,299.09,290.54,1,0.258,0.0,-123456,0.9,0.1,1.0,0.24,0.76,-0.0,0.0,-123456,0.0,0.0,689.48,-123456,-123456,396,1,283.15,289.15,302.98,304.15,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.36700000000000005,1,-123456,-123456,0.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10473,-123456,369,568,-123456,206,1.0,1.0,-123456,3,1,-123456
47700.0,298.93,299.15,294.26,0.0,-123456,291.48,0.214,0.214,0.21,299.21,299.15,294.26,0.0,-123456,291.54,0.2384,0.23800000000000002,0.26,298.71,299.15,294.26,0.0,-123456,291.59,0.2072,0.207,0.15,298.82,299.15,294.26,0.0,-123456,291.54,0.16820000000000002,0.168,0.17,298.87,299.15,294.26,0.0,-123456,291.15,0.0356,0.036000000000000004,0.18,291.59,291.03,300.48,293.58,299.48,299.15,291.65,1,0.22,0.0,-123456,0.9,0.1,0.94,0.22,0.71,-0.01,0.040999999999999995,-123456,0.0,68.95,689.48,-123456,-123456,312,1,283.15,289.82,302.48,303.43,-123456,-123456,283.15,3102.64,21333.77,-123456,-123456,-123456,1,0,-123456,0,0,0.478,1,-123456,-123456,0.97,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8443,-123456,484,3236,-123456,477,1.0,1.0,-123456,3,1,-123456
48000.0,298.93,299.15,294.26,0.0,-123456,291.43,1.0,1.0,0.29,299.26,299.15,294.26,0.0,-123456,291.48,1.0,1.0,0.3,298.71,299.15,294.26,0.0,-123456,291.54,1.0,1.0,0.23,298.71,299.15,294.26,0.0,-123456,291.48,0.992,0.992,0.31,298.76,299.15,294.26,0.0,-123456,291.48,0.08789999999999999,0.08800000000000001,0.59,291.48,291.03,300.54,293.59,299.48,299.15,291.48,1,0.345,0.0,-123456,0.9,0.1,1.72,0.39,1.34,0.0,0.07400000000000001,-123456,0.0,68.95,1585.79,-123456,-123456,446,1,283.15,289.65,302.65,304.26,-123456,-123456,283.15,2068.43,26897.84,-123456,-123456,-123456,1,0,-123456,0,0,0.5720000000000001,1,-123456,-123456,0.83,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11045,-123456,453,1516,-123456,765,1.0,1.0,-123456,3,1,-123456
48300.0,298.54,299.15,294.26,0.0,-123456,291.37,0.9275,0.9279999999999999,0.48,298.93,299.15,294.26,0.0,-123456,291.37,1.0,1.0,0.49,298.32,299.15,294.26,0.0,-123456,291.48,0.41229999999999994,0.41200000000000003,0.36,298.37,299.15,294.26,0.0,-123456,291.43,0.2195,0.22,0.34,298.65,299.15,294.26,0.0,-123456,291.43,0.11800000000000001,0.11800000000000001,0.56,291.43,291.03,300.54,293.57,299.09,298.65,291.43,1,0.516,0.0,-123456,0.9,0.1,2.25,0.52,1.74,0.01,0.166,-123456,0.0,137.9,4274.75,-123456,-123456,607,1,283.15,289.37,302.65,304.65,-123456,-123456,283.15,4136.86,32461.91,-123456,-123456,-123456,1,0,-123456,0,1,0.654,1,-123456,-123456,1.15,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11911,-123456,615,2158,-123456,1165,1.0,1.0,-123456,3,1,-123456
48600.0,298.26,299.15,294.26,0.0,-123456,290.93,0.42229999999999995,0.42200000000000004,0.45,298.65,299.15,294.26,0.0,-123456,290.98,0.583,0.583,0.46,298.37,299.15,294.26,0.0,-123456,291.04,0.3834,0.38299999999999995,0.21,298.37,299.15,294.26,0.0,-123456,290.98,0.3354,0.335,0.32,298.54,299.15,294.26,0.0,-123456,290.93,0.11800000000000001,0.11800000000000001,0.57,291.04,291.03,300.59,293.58,298.98,298.48,291.04,1,0.489,0.0,-123456,0.9,0.1,2.06,0.47,1.59,0.0,0.16,-123456,0.0,137.9,3585.28,-123456,-123456,601,1,283.15,288.98,302.54,304.54,-123456,-123456,283.15,4136.86,29123.47,-123456,-123456,-123456,1,0,-123456,0,1,0.662,1,-123456,-123456,1.13,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11628,-123456,601,1848,-123456,1353,1.0,1.0,-123456,3,1,-123456
48900.0,298.43,299.15,294.26,0.0,-123456,290.59,0.40340000000000004,0.40299999999999997,0.32,298.76,299.15,294.26,0.0,-123456,290.59,0.4,0.4,0.37,298.43,299.15,294.26,0.0,-123456,290.65,0.3009,0.301,0.2,298.43,299.15,294.26,0.0,-123456,290.65,0.3054,0.305,0.23,298.65,299.15,294.26,0.0,-123456,290.65,0.0802,0.08,0.31,290.65,291.03,300.65,293.61,299.04,298.54,290.65,1,0.392,0.0,-123456,0.9,0.1,1.5,0.35,1.15,-0.0,0.062,-123456,0.0,68.95,2551.06,-123456,-123456,461,1,283.15,288.98,302.54,304.15,-123456,-123456,283.15,2068.43,23559.39,-123456,-123456,-123456,1,0,-123456,0,0,0.617,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10763,-123456,453,1443,-123456,1048,1.0,1.0,-123456,3,1,-123456
49200.0,298.48,299.15,294.26,0.0,-123456,290.98,0.3611,0.361,0.34,298.82,299.15,294.26,0.0,-123456,291.04,0.4056,0.406,0.42,298.48,299.15,294.26,0.0,-123456,291.09,0.3176,0.318,0.23,298.48,299.15,294.26,0.0,-123456,291.04,0.2585,0.259,0.26,298.71,299.15,294.26,0.0,-123456,291.04,0.053399999999999996,0.053,0.27,291.04,291.03,300.71,293.62,299.09,298.65,291.04,1,0.382,0.0,-123456,0.9,0.1,1.5,0.34,1.16,-0.0,0.069,-123456,0.0,68.95,1861.59,-123456,-123456,459,1,283.15,289.32,302.54,304.21,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.603,1,-123456,-123456,0.83,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10909,-123456,459,1427,-123456,969,1.0,1.0,-123456,3,1,-123456
49500.0,298.59,299.15,294.26,0.0,-123456,290.71,0.4703,0.47,0.25,298.98,299.15,294.26,0.0,-123456,290.71,0.7088,0.7090000000000001,0.26,298.54,299.15,294.26,0.0,-123456,290.76,0.34990000000000004,0.35,0.2,298.54,299.15,294.26,0.0,-123456,290.76,0.2585,0.259,0.25,298.76,299.15,294.26,0.0,-123456,290.76,0.0567,0.057,0.28,290.76,291.03,300.76,293.64,299.15,298.65,290.76,1,0.266,0.0,-123456,0.9,0.1,1.21,0.28,0.93,-0.0,0.035,-123456,0.0,68.95,827.37,-123456,-123456,420,1,283.15,289.15,302.54,304.09,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.603,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10641,-123456,420,1164,-123456,969,1.0,1.0,-123456,3,1,-123456
49800.0,298.93,299.15,294.26,0.0,-123456,290.37,0.1961,0.196,0.16,299.15,299.15,294.26,0.0,-123456,290.37,0.8548,0.855,0.3,298.82,299.15,294.26,0.0,-123456,290.43,0.19269999999999998,0.193,0.13,298.82,299.15,294.26,0.0,-123456,290.43,0.1827,0.183,0.11,298.82,299.15,294.26,0.0,-123456,290.65,0.05,0.05,0.24,290.37,291.03,300.82,293.66,299.59,299.21,290.37,1,0.222,0.0,-123456,0.9,0.1,0.94,0.23,0.71,-0.0,0.0,-123456,0.0,68.95,1103.16,-123456,-123456,398,1,283.15,288.98,302.65,303.93,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.541,1,-123456,-123456,0.54,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10412,-123456,371,796,-123456,571,1.0,1.0,-123456,3,1,-123456
50100.0,298.98,299.15,294.26,0.0,-123456,291.65,0.20379999999999998,0.204,0.21,299.26,299.15,294.26,0.0,-123456,291.71,1.0,1.0,0.25,298.87,299.15,294.26,0.0,-123456,291.82,0.21050000000000002,0.21,0.18,298.87,299.15,294.26,0.0,-123456,291.71,0.146,0.146,0.15,298.87,299.15,294.26,0.0,-123456,291.32,0.05,0.05,0.24,291.82,291.03,300.87,293.68,299.65,299.21,291.82,1,0.24100000000000002,0.0,-123456,0.9,0.1,1.03,0.24,0.78,-0.01,0.046,-123456,0.0,68.95,2344.22,-123456,-123456,310,1,283.15,289.93,302.48,303.43,-123456,-123456,283.15,3102.64,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.523,1,-123456,-123456,0.98,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7896,-123456,483,3813,-123456,665,1.0,1.0,-123456,3,1,-123456
50400.0,299.04,299.15,294.26,0.0,-123456,290.87,0.21050000000000002,0.21,0.2,299.04,299.15,294.26,0.0,-123456,290.87,0.2596,0.26,0.39,298.93,299.15,294.26,0.0,-123456,290.93,0.2229,0.223,0.16,298.98,299.15,294.26,0.0,-123456,290.93,0.146,0.146,0.15,298.87,299.15,294.26,0.0,-123456,290.93,0.05,0.05,0.25,290.87,291.03,300.93,293.69,299.54,299.04,290.87,1,0.32899999999999996,0.0,-123456,0.9,0.1,1.13,0.26,0.86,-0.0,0.011000000000000001,-123456,0.0,68.95,2413.17,-123456,-123456,392,1,283.15,289.37,302.59,304.04,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.594,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10571,-123456,387,1290,-123456,898,1.0,1.0,-123456,3,1,-123456
50700.0,299.15,299.15,294.26,0.0,-123456,291.71,0.2016,0.20199999999999999,0.18,299.09,299.15,294.26,0.0,-123456,291.87,0.3856,0.386,0.35,299.09,299.15,294.26,0.0,-123456,291.82,0.2273,0.22699999999999998,0.13,299.04,299.15,294.26,0.0,-123456,291.76,0.1471,0.147,0.14,298.87,299.15,294.26,0.0,-123456,291.43,0.05,0.05,0.25,291.93,291.03,300.87,293.64,299.54,299.09,291.93,1,0.29100000000000004,0.0,-123456,0.9,0.1,1.09,0.25,0.82,-0.01,0.053,-123456,0.0,68.95,1378.95,-123456,-123456,323,1,283.15,289.98,302.37,303.32,-123456,-123456,283.15,3102.64,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.541,1,-123456,-123456,0.96,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8487,-123456,495,3320,-123456,738,1.0,1.0,-123456,3,1,-123456
51000.0,299.15,299.15,294.26,0.0,-123456,290.93,0.1794,0.179,0.17,299.26,299.15,294.26,0.0,-123456,290.87,0.7713,0.7709999999999999,0.29,299.09,299.15,294.26,0.0,-123456,290.93,0.2072,0.207,0.15,299.09,299.15,294.26,0.0,-123456,290.98,0.1235,0.124,0.12,298.93,299.15,294.26,0.0,-123456,291.15,0.05,0.05,0.24,290.87,291.03,300.76,293.53,299.59,299.21,290.82,1,0.239,0.0,-123456,0.9,0.1,0.98,0.23,0.74,-0.01,0.01,-123456,0.0,0.0,689.48,-123456,-123456,443,1,283.15,289.37,302.54,303.76,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.46,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10666,-123456,419,1032,-123456,384,1.0,1.0,-123456,3,1,-123456
51300.0,299.21,299.15,294.26,0.0,-123456,291.04,0.1794,0.179,0.17,299.32,299.15,294.26,0.0,-123456,291.21,0.9964,0.996,0.33,299.15,299.15,294.26,0.0,-123456,291.21,0.2027,0.203,0.15,299.15,299.15,294.26,0.0,-123456,291.09,0.1235,0.124,0.12,298.98,299.15,294.26,0.0,-123456,290.87,0.05,0.05,0.25,291.32,291.03,300.71,293.49,299.59,299.21,291.32,1,0.262,0.0,-123456,0.9,0.1,1.03,0.25,0.78,-0.01,0.006999999999999999,-123456,0.0,0.0,1103.16,-123456,-123456,255,1,283.15,289.32,302.48,303.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.514,1,-123456,-123456,0.56,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4105,-123456,289,794,-123456,594,1.0,1.0,-123456,3,1,-123456
51600.0,299.32,299.15,294.26,0.0,-123456,291.82,0.166,0.166,0.15,299.26,299.15,294.26,0.0,-123456,291.87,0.20829999999999999,0.20600000000000002,0.3,299.32,299.15,294.26,0.0,-123456,291.93,0.1916,0.192,0.11,299.21,299.15,294.26,0.0,-123456,291.82,0.13019999999999998,0.13,0.11,298.98,299.15,294.26,0.0,-123456,291.65,0.05,0.05,0.25,291.87,291.03,300.59,293.38,299.59,299.26,291.87,1,0.217,0.0,-123456,0.9,0.1,0.92,0.22,0.69,-0.01,0.059000000000000004,-123456,0.0,68.95,689.48,-123456,-123456,509,1,283.15,290.04,302.48,303.54,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.44299999999999995,1,-123456,-123456,0.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10641,-123456,509,1056,-123456,432,1.0,1.0,-123456,3,1,-123456
51900.0,299.32,299.15,294.26,0.0,-123456,291.82,0.1427,0.14300000000000002,0.13,299.48,299.15,294.26,0.0,-123456,291.87,0.2876,0.28800000000000003,0.23,299.32,299.15,294.26,0.0,-123456,291.93,0.166,0.166,0.12,299.26,299.15,294.26,0.0,-123456,291.87,0.1013,0.10099999999999999,0.1,299.04,299.15,294.26,0.0,-123456,291.71,0.05,0.05,0.24,291.87,291.03,300.48,293.28,299.65,299.37,291.87,1,0.221,0.0,-123456,0.9,0.1,0.85,0.21,0.63,-0.01,0.047,-123456,0.0,0.0,689.48,-123456,-123456,484,1,283.15,290.37,302.32,303.32,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.402,1,-123456,-123456,0.88,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10645,-123456,505,1082,-123456,338,1.0,1.0,-123456,3,1,-123456
52200.0,299.37,299.15,294.26,0.0,-123456,290.87,0.1427,0.14300000000000002,0.13,299.48,299.15,294.26,0.0,-123456,290.76,0.20829999999999999,0.20800000000000002,0.19,299.37,299.15,294.26,0.0,-123456,290.87,0.166,0.166,0.12,299.26,299.15,294.26,0.0,-123456,290.98,0.1013,0.10099999999999999,0.1,299.09,299.15,294.26,0.0,-123456,291.09,0.05,0.05,0.24,290.76,291.03,300.43,293.22,299.65,299.37,290.76,1,0.182,0.0,-123456,0.9,0.1,0.78,0.19,0.58,-0.01,0.003,-123456,0.0,68.95,689.48,-123456,-123456,441,1,283.15,289.21,302.59,303.82,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.375,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10628,-123456,416,956,-123456,227,1.0,1.0,-123456,3,1,-123456
52500.0,299.37,299.15,294.26,0.0,-123456,290.43,0.1427,0.14300000000000002,0.13,299.48,299.15,294.26,0.0,-123456,290.37,0.19269999999999998,0.193,0.22,299.43,299.15,294.26,0.0,-123456,290.43,0.166,0.166,0.12,299.26,299.15,294.26,0.0,-123456,290.48,0.0924,0.092,0.1,299.09,299.15,294.26,0.0,-123456,290.71,0.05,0.05,0.25,290.37,291.03,300.32,293.12,299.65,299.43,290.37,1,0.19899999999999998,0.0,-123456,0.9,0.1,0.8,0.2,0.59,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,400,1,283.15,288.98,302.71,303.87,-123456,-123456,283.15,1034.21,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.405,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10409,-123456,368,133,-123456,250,1.0,1.0,-123456,3,1,-123456
52800.0,299.43,299.15,294.26,0.0,-123456,290.26,0.1427,0.14300000000000002,0.13,299.54,299.15,294.26,0.0,-123456,290.32,0.2651,0.265,0.26,299.48,299.15,294.26,0.0,-123456,290.37,0.166,0.166,0.12,299.26,299.15,294.26,0.0,-123456,290.32,0.11130000000000001,0.111,0.11,299.09,299.15,294.26,0.0,-123456,290.37,0.05,0.05,0.24,290.43,291.03,300.21,293.02,299.65,299.43,290.43,1,0.23,0.0,-123456,0.9,0.1,0.87,0.21,0.65,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,182,1,283.15,289.04,302.71,303.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.442,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5822,-123456,234,571,-123456,312,1.0,1.0,-123456,3,1,-123456
53100.0,299.43,299.15,294.26,0.0,-123456,291.15,0.1427,0.14300000000000002,0.13,299.54,299.15,294.26,0.0,-123456,291.26,0.2562,0.256,0.21,299.48,299.15,294.26,0.0,-123456,291.32,0.166,0.166,0.12,299.32,299.15,294.26,0.0,-123456,291.21,0.11130000000000001,0.111,0.11,299.09,299.15,294.26,0.0,-123456,291.04,0.05,0.05,0.24,291.37,291.03,300.15,292.97,299.65,299.43,291.37,1,0.17800000000000002,0.0,-123456,0.9,0.1,0.78,0.19,0.58,-0.01,0.008,-123456,0.0,68.95,689.48,-123456,-123456,290,1,283.15,289.48,302.48,303.26,-123456,-123456,283.15,689.48,19108.14,-123456,-123456,-123456,1,0,-123456,0,0,0.424,1,-123456,-123456,0.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2626,-123456,282,1324,-123456,344,1.0,1.0,-123456,3,1,-123456
53400.0,299.26,299.15,294.26,0.0,-123456,291.26,1.0,1.0,0.22,299.59,299.15,294.26,0.0,-123456,291.32,1.0,1.0,0.23,299.48,299.15,294.26,0.0,-123456,291.37,1.0,1.0,0.17,299.15,299.15,294.26,0.0,-123456,291.32,0.8137000000000001,0.8140000000000001,0.23,299.04,299.15,294.26,0.0,-123456,291.32,0.11689999999999999,0.11699999999999999,0.65,291.32,291.03,300.04,292.87,299.59,299.43,291.37,1,0.33399999999999996,0.0,-123456,0.9,0.1,1.54,0.35,1.18,-0.0,0.055,-123456,0.0,0.0,1103.16,-123456,-123456,417,1,283.15,289.59,302.59,304.15,-123456,-123456,283.15,1723.69,24672.21,-123456,-123456,-123456,1,0,-123456,0,0,0.491,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10832,-123456,422,1410,-123456,481,1.0,1.0,-123456,3,1,-123456
53700.0,298.82,299.15,294.26,0.0,-123456,291.32,0.7735,0.774,0.43,299.32,299.15,294.26,0.0,-123456,291.32,0.9308,0.9309999999999999,0.46,299.15,299.15,294.26,0.0,-123456,291.37,0.7223999999999999,0.722,0.34,298.87,299.15,294.26,0.0,-123456,291.37,0.20829999999999999,0.20800000000000002,0.16,298.93,299.15,294.26,0.0,-123456,291.37,0.1291,0.129,0.61,291.37,291.03,299.93,292.77,299.43,299.21,291.37,1,0.45799999999999996,0.0,-123456,0.9,0.1,2.01,0.46,1.55,0.0,0.134,-123456,0.0,68.95,3792.12,-123456,-123456,552,1,283.15,289.37,302.59,304.48,-123456,-123456,283.15,3447.38,30236.28,-123456,-123456,-123456,1,0,-123456,0,1,0.5539999999999999,1,-123456,-123456,1.03,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11545,-123456,557,1745,-123456,706,1.0,1.0,-123456,3,1,-123456
54000.0,298.71,299.15,294.26,0.0,-123456,290.93,0.2898,0.29,0.33,299.04,299.15,294.26,0.0,-123456,290.93,0.5005,0.49700000000000005,0.42,299.09,299.15,294.26,0.0,-123456,290.98,0.29760000000000003,0.298,0.26,298.82,299.15,294.26,0.0,-123456,290.98,0.205,0.205,0.24,298.82,299.15,294.26,0.0,-123456,290.93,0.11130000000000001,0.111,0.53,290.98,291.03,299.87,292.71,299.26,299.04,290.98,1,0.419,0.0,-123456,0.9,0.1,1.76,0.4,1.36,0.0,0.12,-123456,0.0,137.9,3102.64,-123456,-123456,535,1,283.15,289.09,302.48,304.26,-123456,-123456,283.15,3102.64,35800.35,-123456,-123456,-123456,1,0,-123456,0,1,0.522,1,-123456,-123456,0.99,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11278,-123456,538,1510,-123456,606,1.0,1.0,-123456,3,1,-123456
54300.0,298.65,299.15,294.26,0.0,-123456,291.04,0.3443,0.344,0.35,299.04,299.15,294.26,0.0,-123456,291.09,0.4603,0.46,0.39,298.98,299.15,294.26,0.0,-123456,291.15,0.4959,0.496,0.31,298.65,299.15,294.26,0.0,-123456,291.09,0.26739999999999997,0.267,0.31,298.82,299.15,294.26,0.0,-123456,291.09,0.10800000000000001,0.10800000000000001,0.52,291.09,291.03,299.87,292.69,299.21,298.93,291.09,1,0.418,0.0,-123456,0.9,0.1,1.86,0.43,1.44,0.0,0.11800000000000001,-123456,0.0,68.95,2068.43,-123456,-123456,526,1,283.15,289.21,302.54,304.32,-123456,-123456,283.15,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.531,1,-123456,-123456,0.98,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11291,-123456,531,1590,-123456,627,1.0,1.0,-123456,3,1,-123456
54600.0,298.65,299.15,294.26,0.0,-123456,290.87,0.36219999999999997,0.36200000000000004,0.33,299.04,299.15,294.26,0.0,-123456,290.87,0.5708,0.5710000000000001,0.36,299.04,299.15,294.26,0.0,-123456,290.93,0.6141,0.614,0.26,298.65,299.15,294.26,0.0,-123456,290.93,0.284,0.284,0.28,298.82,299.15,294.26,0.0,-123456,290.93,0.09570000000000001,0.096,0.46,290.93,291.03,299.98,292.75,299.21,298.93,290.93,1,0.368,0.0,-123456,0.9,0.1,1.66,0.38,1.28,-0.0,0.106,-123456,0.0,68.95,1378.95,-123456,-123456,523,1,283.15,289.09,302.54,304.37,-123456,-123456,283.15,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.536,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11173,-123456,520,1359,-123456,648,1.0,1.0,-123456,3,1,-123456
54900.0,298.93,299.15,294.26,0.0,-123456,290.76,1.0,1.0,0.18,299.32,299.15,294.26,0.0,-123456,290.76,1.0,1.0,0.19,299.32,299.15,294.26,0.0,-123456,290.87,1.0,1.0,0.14,298.76,299.15,294.26,0.0,-123456,290.82,0.5897,0.59,0.19,298.87,299.15,294.26,0.0,-123456,290.76,0.09570000000000001,0.096,0.45,290.93,291.03,300.09,292.82,299.48,299.26,290.93,1,0.24600000000000002,0.0,-123456,0.9,0.1,1.13,0.26,0.86,-0.01,0.018000000000000002,-123456,0.0,68.95,1585.79,-123456,-123456,225,1,283.15,289.32,302.43,303.65,-123456,-123456,283.15,1034.21,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.48200000000000004,1,-123456,-123456,0.67,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8616,-123456,281,3060,-123456,474,1.0,1.0,-123456,3,1,-123456
55200.0,298.82,299.15,294.26,0.0,-123456,291.32,0.7268000000000001,0.727,0.39,299.32,299.15,294.26,0.0,-123456,291.37,0.8906000000000001,0.8909999999999999,0.4,299.37,299.15,294.26,0.0,-123456,291.43,0.9475,0.948,0.3,298.76,299.15,294.26,0.0,-123456,291.37,0.13019999999999998,0.13,0.26,298.98,299.15,294.26,0.0,-123456,291.32,0.0678,0.068,0.25,291.37,291.03,300.15,292.83,299.48,299.26,291.37,1,0.39,0.0,-123456,0.9,0.1,1.67,0.38,1.29,-0.0,0.06,-123456,0.0,68.95,3378.43,-123456,-123456,426,1,283.15,289.59,302.59,304.21,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.504,1,-123456,-123456,0.79,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10899,-123456,433,1547,-123456,526,1.0,1.0,-123456,3,1,-123456
55500.0,298.82,299.15,294.26,0.0,-123456,290.87,0.24960000000000002,0.25,0.28,299.15,299.15,294.26,0.0,-123456,290.93,0.4347,0.435,0.37,299.21,299.15,294.26,0.0,-123456,290.98,0.4447,0.445,0.29,298.87,299.15,294.26,0.0,-123456,290.98,0.2751,0.275,0.28,299.04,299.15,294.26,0.0,-123456,290.71,0.0356,0.036000000000000004,0.2,290.98,291.03,300.26,292.9,299.37,299.09,290.98,1,0.39899999999999997,0.0,-123456,0.9,0.1,1.45,0.34,1.12,0.0,0.037000000000000005,-123456,0.0,137.9,3516.33,-123456,-123456,387,1,283.15,289.26,302.48,303.93,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.522,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10539,-123456,393,1564,-123456,606,1.0,1.0,-123456,3,1,-123456
55800.0,298.93,299.15,294.26,0.0,-123456,290.76,0.284,0.284,0.26,299.21,299.15,294.26,0.0,-123456,290.76,0.37450000000000006,0.375,0.32,299.32,299.15,294.26,0.0,-123456,290.87,0.4012,0.401,0.25,298.87,299.15,294.26,0.0,-123456,290.82,0.244,0.244,0.22,299.04,299.15,294.26,0.0,-123456,290.87,0.0356,0.036000000000000004,0.19,290.82,291.03,300.37,292.96,299.48,299.21,290.82,1,0.33799999999999997,0.0,-123456,0.9,0.1,1.27,0.29,0.98,-0.01,0.009000000000000001,-123456,0.0,137.9,2826.85,-123456,-123456,382,1,283.15,289.32,302.59,304.04,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.54,1,-123456,-123456,0.66,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10495,-123456,377,1369,-123456,651,1.0,1.0,-123456,3,1,-123456
56100.0,298.87,299.15,294.26,0.0,-123456,291.09,0.2998,0.3,0.29,299.09,299.15,294.26,0.0,-123456,291.09,0.9886,0.9890000000000001,0.47,299.26,299.15,294.26,0.0,-123456,291.15,0.9173,0.917,0.34,298.93,299.15,294.26,0.0,-123456,291.15,0.2206,0.221,0.22,299.04,299.15,294.26,0.0,-123456,291.15,0.053399999999999996,0.053,0.3,291.09,291.03,300.43,292.98,299.43,299.09,291.09,1,0.385,0.0,-123456,0.9,0.1,1.61,0.37,1.24,0.0,0.08199999999999999,-123456,0.0,68.95,1792.64,-123456,-123456,484,1,283.15,289.32,302.59,304.32,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.585,1,-123456,-123456,0.88,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11084,-123456,484,1418,-123456,851,1.0,1.0,-123456,3,1,-123456
56400.0,298.87,299.15,294.26,0.0,-123456,291.21,0.3243,0.324,0.3,298.93,299.15,294.26,0.0,-123456,291.21,0.7524,0.752,0.55,299.15,299.15,294.26,0.0,-123456,291.32,0.7656999999999999,0.7659999999999999,0.4,298.93,299.15,294.26,0.0,-123456,291.26,0.2206,0.221,0.22,299.04,299.15,294.26,0.0,-123456,291.26,0.0757,0.076,0.37,291.26,291.03,300.54,293.04,299.37,298.98,291.26,1,0.424,0.0,-123456,0.9,0.1,1.8,0.41,1.4,0.0,0.12300000000000001,-123456,0.0,137.9,3033.69,-123456,-123456,537,1,283.15,289.32,302.59,304.43,-123456,-123456,283.15,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.626,1,-123456,-123456,0.99,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11408,-123456,541,1583,-123456,1082,1.0,1.0,-123456,3,1,-123456
56700.0,298.82,299.15,294.26,0.0,-123456,290.98,0.3243,0.324,0.3,298.87,299.15,294.26,0.0,-123456,290.98,0.5572,0.557,0.49,299.15,299.15,294.26,0.0,-123456,291.09,0.506,0.506,0.37,298.93,299.15,294.26,0.0,-123456,291.04,0.2206,0.221,0.22,299.04,299.15,294.26,0.0,-123456,291.04,0.0757,0.076,0.37,291.04,291.03,300.65,292.64,299.37,298.98,291.04,1,0.414,0.0,-123456,0.9,0.1,1.75,0.4,1.35,0.0,0.113,-123456,0.0,68.95,1999.48,-123456,-123456,526,1,283.15,289.15,302.54,304.37,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.621,1,-123456,-123456,0.97,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11265,-123456,528,1513,-123456,1075,1.0,1.0,-123456,3,1,-123456
57000.0,299.09,299.15,294.26,0.0,-123456,290.65,0.2429,0.243,0.18,299.09,299.15,294.26,0.0,-123456,290.65,0.3332,0.33299999999999996,0.32,299.32,299.15,294.26,0.0,-123456,290.71,0.5919,0.5920000000000001,0.3,299.09,299.15,294.26,0.0,-123456,290.71,0.1827,0.183,0.13,298.98,299.15,294.26,0.0,-123456,290.71,0.0735,0.07400000000000001,0.36,290.71,291.03,300.71,292.63,299.59,299.21,290.71,1,0.301,0.0,-123456,0.9,0.1,1.27,0.29,0.98,-0.0,0.017,-123456,0.0,68.95,1310.0,-123456,-123456,396,1,283.15,289.15,302.54,303.98,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.59,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10526,-123456,391,1239,-123456,896,1.0,1.0,-123456,3,1,-123456
57300.0,299.21,299.15,294.26,0.0,-123456,291.82,0.21050000000000002,0.21,0.21,299.43,299.15,294.26,0.0,-123456,291.87,1.0,1.0,0.22,299.76,299.15,294.26,0.0,-123456,291.93,1.0,1.0,0.17,299.21,299.15,294.26,0.0,-123456,291.87,0.156,0.156,0.15,299.04,299.15,294.26,0.0,-123456,291.71,0.0735,0.07400000000000001,0.35,291.87,291.03,300.82,292.67,299.82,299.48,291.87,1,0.25,0.0,-123456,0.9,0.1,1.11,0.26,0.85,-0.01,0.061,-123456,0.0,68.95,2275.27,-123456,-123456,518,1,283.15,290.04,302.43,303.59,-123456,-123456,283.15,2757.9,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.505,1,-123456,-123456,0.93,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10643,-123456,525,1141,-123456,586,1.0,1.0,-123456,3,1,-123456
57600.0,299.26,299.15,294.26,0.0,-123456,291.37,0.19829999999999998,0.198,0.19,299.09,299.15,294.26,0.0,-123456,291.37,0.467,0.467,0.56,299.43,299.15,294.26,0.0,-123456,291.43,0.7077,0.708,0.41,299.26,299.15,294.26,0.0,-123456,291.43,0.156,0.156,0.16,299.09,299.15,294.26,0.0,-123456,291.43,0.0735,0.07400000000000001,0.36,291.43,291.03,300.93,292.7,299.71,299.32,291.43,1,0.41600000000000004,0.0,-123456,0.9,0.1,1.67,0.37,1.29,-0.01,0.0,-123456,0.0,137.9,3998.96,-123456,-123456,451,1,283.15,289.59,302.65,304.26,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.648,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10766,-123456,407,1469,-123456,1208,1.0,1.0,-123456,3,1,-123456
57900.0,299.54,299.15,294.26,0.0,-123456,295.32,0.18719999999999998,0.187,0.17,299.59,299.15,294.26,0.0,-123456,295.37,0.25730000000000003,0.261,0.21,299.87,299.15,294.26,0.0,-123456,295.48,0.2898,0.29,0.27,299.43,299.15,294.26,0.0,-123456,295.43,0.156,0.156,0.16,299.26,299.15,294.26,0.0,-123456,295.37,0.06,0.06,0.3,295.43,291.03,300.93,292.68,299.98,299.65,295.43,1,0.332,0.0,-123456,0.9,0.1,1.09,0.25,0.83,-0.01,0.0,-123456,0.0,137.9,2964.75,-123456,-123456,283,1,283.15,293.15,302.37,302.71,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.165,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3894,-123456,283,1445,-123456,8,1.0,1.0,-123456,3,1,-123456
58200.0,299.76,299.15,294.26,0.0,-123456,296.09,0.1649,0.165,0.16,299.87,299.15,294.26,0.0,-123456,296.15,0.2429,0.243,0.26,300.15,299.15,294.26,0.0,-123456,296.21,0.36329999999999996,0.36,0.29,299.59,299.15,294.26,0.0,-123456,296.21,0.156,0.156,0.16,299.37,299.15,294.26,0.0,-123456,296.15,0.07,0.07,0.35,296.21,291.03,300.87,292.61,300.09,299.87,296.21,1,0.326,0.0,-123456,0.9,0.1,1.2,0.28,0.92,-0.0,0.0,-123456,0.0,137.9,2275.27,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.311,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4329,-123456,284,1475,-123456,141,1.0,1.0,-123456,3,1,-123456
58500.0,299.87,299.15,294.26,0.0,-123456,296.21,0.1649,0.165,0.15,299.98,299.15,294.26,0.0,-123456,296.26,0.2785,0.27899999999999997,0.27,300.26,299.15,294.26,0.0,-123456,296.32,0.3778,0.37799999999999995,0.27,299.71,299.15,294.26,0.0,-123456,296.32,0.156,0.156,0.15,299.48,299.15,294.26,0.0,-123456,296.26,0.07,0.07,0.34,296.26,291.03,300.82,292.54,300.21,299.98,296.26,1,0.29600000000000004,0.0,-123456,0.9,0.1,1.19,0.27,0.91,-0.01,0.0,-123456,0.0,68.95,1241.06,-123456,-123456,284,1,283.15,293.15,302.54,303.04,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.297,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4398,-123456,284,1404,-123456,121,1.0,1.0,-123456,3,1,-123456
58800.0,299.87,299.15,294.26,0.0,-123456,296.43,1.0,1.0,0.22,300.09,299.15,294.26,0.0,-123456,296.48,1.0,1.0,0.24,300.48,299.15,294.26,0.0,-123456,296.59,1.0,1.0,0.17,299.76,299.15,294.26,0.0,-123456,296.54,1.0,1.0,0.24,299.54,299.15,294.26,0.0,-123456,296.48,0.0924,0.092,0.53,296.54,291.03,300.76,292.48,300.26,300.09,296.54,1,0.311,0.0,-123456,0.9,0.1,1.41,0.32,1.08,-0.01,0.0,-123456,0.0,0.0,1310.0,-123456,-123456,284,1,283.15,293.15,302.54,303.04,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.297,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4428,-123456,284,1432,-123456,121,1.0,1.0,-123456,3,1,-123456
59100.0,299.87,299.15,294.26,0.0,-123456,297.59,0.7402,0.74,0.39,300.09,299.15,294.26,0.0,-123456,297.59,0.7190000000000001,0.7190000000000001,0.42,300.48,299.15,294.26,0.0,-123456,297.71,1.0,1.0,0.3,299.76,299.15,294.26,0.0,-123456,297.71,0.22949999999999998,0.23,0.36,299.59,299.15,294.26,0.0,-123456,297.65,0.1213,0.121,0.57,297.71,291.03,300.71,292.41,300.26,300.09,297.71,1,0.465,0.0,-123456,0.9,0.1,2.07,0.47,1.6,0.0,0.0,-123456,0.0,68.95,3998.96,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.297,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4603,-123456,284,2068,-123456,121,1.0,1.0,-123456,3,1,-123456
59400.0,299.87,299.15,294.26,0.0,-123456,297.54,0.2651,0.265,0.33,300.09,299.15,294.26,0.0,-123456,297.59,0.2707,0.271,0.36,300.43,299.15,294.26,0.0,-123456,297.65,0.5027,0.503,0.31,299.82,299.15,294.26,0.0,-123456,297.65,0.3143,0.314,0.24,299.59,299.15,294.26,0.0,-123456,297.59,0.1213,0.121,0.59,297.65,289.85,300.65,292.34,300.26,300.09,297.65,1,0.488,0.0,-123456,0.9,0.1,1.8,0.41,1.39,0.0,0.0,-123456,0.0,137.9,4067.91,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,282.59,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.297,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4692,-123456,284,1939,-123456,121,1.0,1.0,-123456,3,1,-123456
