time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
59700.0,299.93,299.15,294.26,0.0,-123456,298.21,0.3332,0.335,0.36,300.15,299.15,294.26,0.0,-123456,298.26,1.0,1.0,0.51,300.54,299.15,294.26,0.0,-123456,298.37,1.0,1.0,0.37,299.82,299.15,294.26,0.0,-123456,298.32,0.42119999999999996,0.42100000000000004,0.31,299.59,299.15,294.26,0.0,-123456,298.32,0.1949,0.195,1.1,298.32,289.85,300.59,292.28,300.26,300.15,298.32,1,0.586,0.0,-123456,0.9,0.1,2.63,0.61,2.04,0.02,0.0,-123456,0.0,137.9,5033.17,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,282.2,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.293,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4779,-123456,284,2949,-123456,110,1.0,1.0,-123456,3,1,-123456
60000.0,299.98,299.15,294.26,0.0,-123456,298.37,0.3889,0.389,0.38,300.15,299.15,294.26,0.0,-123456,298.43,0.6052000000000001,0.605,0.49,300.54,299.15,294.26,0.0,-123456,298.54,0.8784000000000001,0.878,0.54,299.87,299.15,294.26,0.0,-123456,298.48,0.33880000000000005,0.33899999999999997,0.33,299.59,299.15,294.26,0.0,-123456,298.43,0.2229,0.223,1.06,298.48,289.85,300.54,292.21,300.26,300.15,298.48,1,0.652,0.0,-123456,0.9,0.1,2.81,0.65,2.18,0.02,0.0,-123456,0.0,206.84,6687.92,-123456,-123456,284,1,283.15,293.15,302.59,303.09,-123456,-123456,282.2,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.315,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4836,-123456,284,3547,-123456,140,1.0,1.0,-123456,3,1,-123456
60300.0,299.98,299.15,294.26,0.0,-123456,298.37,0.3911,0.391,0.36,300.15,299.15,294.26,0.0,-123456,298.43,0.5361,0.536,0.49,300.54,299.15,294.26,0.0,-123456,298.48,0.6676000000000001,0.6679999999999999,0.48,299.87,299.15,294.26,0.0,-123456,298.48,0.3488,0.349,0.34,299.65,299.15,294.26,0.0,-123456,298.43,0.2229,0.223,1.05,298.48,287.26,300.48,292.14,300.26,300.21,298.48,1,0.662,0.0,-123456,0.9,0.1,2.74,0.63,2.12,0.02,0.0,-123456,0.0,206.84,5998.44,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,281.64,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.293,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4838,-123456,284,3571,-123456,110,1.0,1.0,-123456,3,1,-123456
60600.0,299.98,299.15,294.26,0.0,-123456,298.32,0.38670000000000004,0.387,0.36,300.15,299.15,294.26,0.0,-123456,298.37,0.4648,0.465,0.41,300.59,299.15,294.26,0.0,-123456,298.43,0.6631999999999999,0.6629999999999999,0.45,299.87,299.15,294.26,0.0,-123456,298.43,0.3488,0.349,0.38,299.65,299.15,294.26,0.0,-123456,298.37,0.2229,0.223,1.05,298.43,287.26,300.43,292.08,300.26,300.21,298.43,1,0.623,0.0,-123456,0.9,0.1,2.65,0.61,2.06,0.02,0.0,-123456,0.0,206.84,5308.97,-123456,-123456,285,1,283.15,293.15,302.54,303.09,-123456,-123456,280.11,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.28800000000000003,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4833,-123456,284,3220,-123456,86,1.0,1.0,-123456,3,1,-123456
60900.0,300.04,299.15,294.26,0.0,-123456,298.32,0.3845,0.385,0.36,300.21,299.15,294.26,0.0,-123456,298.37,0.4581,0.45799999999999996,0.44,300.59,299.15,294.26,0.0,-123456,298.43,0.6598999999999999,0.66,0.48,299.87,299.15,294.26,0.0,-123456,298.43,0.37329999999999997,0.373,0.36,299.65,299.15,294.26,0.0,-123456,298.37,0.2229,0.223,1.05,298.43,287.26,300.43,292.05,300.26,300.26,298.43,1,0.62,0.0,-123456,0.9,0.1,2.69,0.62,2.09,0.02,0.0,-123456,0.0,137.9,4274.75,-123456,-123456,284,1,283.15,293.15,302.59,303.15,-123456,-123456,280.11,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.315,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5991,-123456,284,3216,-123456,147,1.0,1.0,-123456,2,1,-123456
61200.0,300.04,299.15,294.26,0.0,-123456,298.32,0.3845,0.385,0.36,300.21,299.15,294.26,0.0,-123456,298.32,0.4581,0.45799999999999996,0.44,300.65,299.15,294.26,0.0,-123456,298.43,0.6866,0.687,0.44,299.87,299.15,294.26,0.0,-123456,298.37,0.37329999999999997,0.373,0.36,299.71,299.15,294.26,0.0,-123456,298.37,0.2229,0.223,1.04,298.43,284.95,300.37,291.98,300.26,300.26,298.43,1,0.597,0.0,-123456,0.9,0.1,2.64,0.61,2.05,0.02,1.0,-123456,0.0,137.9,3585.28,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,279.55,3447.38,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.297,1,-123456,-123456,1.13,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5978,-123456,286,9466,-123456,121,1.0,1.0,-123456,2,1,-123456
61500.0,298.93,299.15,294.26,0.0,-123456,291.43,0.39890000000000003,0.39899999999999997,0.38,299.26,299.15,294.26,0.0,-123456,291.43,0.5115999999999999,0.512,0.48,299.87,299.15,294.26,0.0,-123456,291.48,1.0,1.0,0.37,299.04,299.15,294.26,0.0,-123456,291.48,0.38780000000000003,0.38799999999999996,0.38,299.09,299.15,294.26,0.0,-123456,291.48,0.2229,0.223,1.04,291.48,284.95,300.26,291.94,299.71,299.48,291.48,1,0.5820000000000001,0.0,-123456,0.9,0.1,2.65,0.61,2.05,0.01,1.0,-123456,0.0,137.9,4067.91,-123456,-123456,1246,1,287.76,289.82,305.93,309.65,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.522,1,-123456,-123456,3.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,29906,-123456,1247,16826,-123456,598,0.95,1.0,-123456,2,1,-123456
61800.0,298.65,299.15,294.26,0.0,-123456,290.43,0.41229999999999994,0.41200000000000003,0.38,298.98,299.15,294.26,0.0,-123456,290.48,0.49369999999999997,0.494,0.48,299.48,299.15,294.26,0.0,-123456,290.54,1.0,1.0,0.47,298.71,299.15,294.26,0.0,-123456,290.48,0.38780000000000003,0.38799999999999996,0.38,298.76,299.15,294.26,0.0,-123456,290.48,0.2229,0.223,1.05,290.48,284.95,300.15,291.93,299.37,299.09,290.48,1,0.634,0.0,-123456,0.9,0.1,2.77,0.64,2.15,0.01,1.0,-123456,0.0,137.9,4895.28,-123456,-123456,1293,1,286.09,288.65,302.65,306.87,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.8320000000000001,1,-123456,-123456,3.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,29904,-123456,1295,12147,-123456,2869,0.9620000000000001,1.0,-123456,2,1,-123456
62100.0,298.43,299.15,294.26,0.0,-123456,289.32,0.41229999999999994,0.41200000000000003,0.38,298.76,299.15,294.26,0.0,-123456,289.32,0.49369999999999997,0.494,0.48,299.26,299.15,294.26,0.0,-123456,289.32,1.0,1.0,0.47,298.48,299.15,294.26,0.0,-123456,289.32,0.38780000000000003,0.38799999999999996,0.38,298.54,299.15,294.26,0.0,-123456,289.32,0.2229,0.223,1.05,289.26,284.95,300.09,291.94,299.21,298.93,289.26,1,0.624,0.0,-123456,0.9,0.1,2.75,0.64,2.13,0.02,0.997,-123456,0.0,206.84,6136.34,-123456,-123456,1344,1,283.65,287.04,302.87,311.76,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.915,1,-123456,-123456,3.96,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,19643,-123456,1344,1171,-123456,3360,0.9740000000000001,1.0,-123456,3,1,-123456
62400.0,297.98,299.15,294.26,0.0,-123456,289.04,0.5216,0.522,0.45,298.26,299.15,294.26,0.0,-123456,289.09,0.6820999999999999,0.682,0.68,298.93,299.15,294.26,0.0,-123456,289.15,1.0,1.0,0.49,298.09,299.15,294.26,0.0,-123456,289.09,0.42450000000000004,0.425,0.46,298.09,299.15,294.26,0.0,-123456,289.09,0.2585,0.259,1.3,289.09,284.95,299.98,291.91,298.87,298.48,289.09,1,0.759,0.0,-123456,0.9,0.1,3.4,0.79,2.64,0.03,1.0,-123456,0.0,206.84,7791.08,-123456,-123456,1394,1,283.15,286.76,302.54,306.43,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.765,1,-123456,-123456,4.01,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,16855,-123456,1394,3892,-123456,2184,0.986,1.0,-123456,3,1,-123456
62700.0,297.82,299.15,294.26,0.0,-123456,288.87,0.46140000000000003,0.461,0.43,298.09,299.15,294.26,0.0,-123456,288.87,0.6476000000000001,0.648,0.56,298.43,299.15,294.26,0.0,-123456,288.93,0.8684000000000001,0.868,0.65,297.93,299.15,294.26,0.0,-123456,288.93,0.43810000000000004,0.43799999999999994,0.43,297.82,299.15,294.26,0.0,-123456,288.93,0.2854,0.285,1.34,288.93,284.95,299.93,291.94,298.59,298.21,288.93,1,0.7979999999999999,0.0,-123456,0.9,0.1,3.43,0.8,2.66,0.04,1.0,-123456,0.0,275.79,8618.45,-123456,-123456,1444,1,283.15,286.59,302.54,306.37,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.747,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,16457,-123456,1446,4336,-123456,2033,0.998,1.0,-123456,3,1,-123456
63000.0,297.71,299.15,294.26,0.0,-123456,288.71,0.4681,0.46799999999999997,0.44,297.93,299.15,294.26,0.0,-123456,288.76,0.6153,0.615,0.6,298.37,299.15,294.26,0.0,-123456,288.82,0.8562000000000001,0.856,0.57,297.82,299.15,294.26,0.0,-123456,288.76,0.43810000000000004,0.43799999999999994,0.43,297.71,299.15,294.26,0.0,-123456,288.76,0.2854,0.285,1.34,288.76,285.24,299.82,291.91,298.54,298.09,288.76,1,0.79,0.0,-123456,0.9,0.1,3.39,0.79,2.63,0.03,0.9990000000000001,-123456,0.0,275.79,7928.97,-123456,-123456,1451,1,283.15,286.48,302.48,306.21,-123456,-123456,278.49,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.726,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,16073,-123456,1451,4101,-123456,1920,1.0,1.0,-123456,3,1,-123456
63300.0,298.21,299.15,294.26,0.0,-123456,286.37,0.1949,0.195,0.17,298.32,299.15,294.26,0.0,-123456,286.32,0.2662,0.266,0.29,298.65,299.15,294.26,0.0,-123456,286.37,0.47700000000000004,0.47700000000000004,0.38,298.21,299.15,294.26,0.0,-123456,286.37,0.1471,0.147,0.16,298.21,299.15,294.26,0.0,-123456,286.54,0.044500000000000005,0.044000000000000004,0.15,286.32,285.24,299.71,291.89,298.82,298.48,286.32,1,0.48700000000000004,0.0,-123456,0.9,0.1,1.1,0.25,0.85,-0.01,0.997,-123456,0.0,275.79,6894.76,-123456,-123456,1451,1,283.09,284.71,302.48,304.65,-123456,-123456,278.49,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.5770000000000001,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11799,-123456,1451,336,-123456,915,1.0,1.0,-123456,3,1,-123456
63600.0,298.37,299.15,294.26,0.0,-123456,286.09,0.2072,0.207,0.21,298.43,299.15,294.26,0.0,-123456,286.09,0.3098,0.31,0.34,298.82,299.15,294.26,0.0,-123456,286.09,0.5327000000000001,0.531,0.41,298.37,299.15,294.26,0.0,-123456,286.09,0.16269999999999998,0.163,0.21,298.54,299.15,294.26,0.0,-123456,286.09,0.0311,0.031,0.19,286.09,285.24,299.65,291.91,298.76,298.48,286.09,1,0.485,0.0,-123456,0.9,0.1,1.31,0.3,1.02,-0.0,1.0,-123456,0.0,206.84,6205.28,-123456,-123456,1437,1,282.48,284.48,302.59,304.93,-123456,-123456,278.49,35852.75,33945.66,-123456,-123456,-123456,1,0,-123456,0,1,0.5820000000000001,1,-123456,-123456,4.04,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12374,-123456,1431,546,-123456,806,0.991,1.0,-123456,3,1,-123456
63900.0,298.37,299.15,294.26,0.0,-123456,285.59,0.2072,0.207,0.2,298.43,299.15,294.26,0.0,-123456,285.65,0.3332,0.33299999999999996,0.33,298.87,299.15,294.26,0.0,-123456,285.65,0.5483,0.5479999999999999,0.4,298.43,299.15,294.26,0.0,-123456,285.65,0.1961,0.196,0.2,298.71,299.15,294.26,0.0,-123456,285.65,0.0311,0.031,0.18,285.65,290.88,299.54,291.89,298.87,298.65,285.65,1,0.429,0.0,-123456,0.9,0.1,1.3,0.29,1.0,-0.01,0.98,-123456,0.0,206.84,5171.07,-123456,-123456,1119,1,281.71,283.98,302.54,304.98,-123456,-123456,279.04,35852.75,28381.59,-123456,-123456,-123456,1,0,-123456,0,1,0.581,1,-123456,-123456,3.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12711,-123456,1104,674,-123456,846,0.904,1.0,-123456,3,1,-123456
64200.0,299.09,299.15,294.26,0.0,-123456,288.32,0.0567,0.057,0.03,299.04,299.15,294.26,0.0,-123456,288.87,0.0735,0.07400000000000001,0.08,299.15,299.15,294.26,0.0,-123456,289.32,0.4892,0.489,0.32,298.93,299.15,294.26,0.0,-123456,288.26,0.0567,0.057,0.03,298.82,299.15,294.26,0.0,-123456,288.59,0.0344,0.034,0.2,289.15,290.88,299.43,292.14,299.21,299.09,289.15,1,0.331,0.0,-123456,0.9,0.1,0.65,0.16,0.48,-0.01,0.0,-123456,0.0,137.9,4481.59,-123456,-123456,283,1,281.82,287.15,302.26,302.48,-123456,-123456,283.03,689.48,22817.52,-123456,-123456,-123456,1,0,-123456,0,0,0.212,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1504,-123456,283,1429,-123456,8,1.0,1.0,-123456,3,1,-123456
64500.0,299.43,299.15,294.26,0.0,-123456,292.71,0.036699999999999997,0.037000000000000005,0.04,299.43,299.15,294.26,0.0,-123456,292.82,0.0857,0.086,0.12,299.71,299.15,294.26,0.0,-123456,292.98,0.4703,0.47,0.34,299.26,299.15,294.26,0.0,-123456,292.82,0.0478,0.048,0.06,299.04,299.15,294.26,0.0,-123456,292.76,0.0344,0.034,0.19,292.93,290.88,299.37,292.14,299.48,299.48,292.93,1,0.34299999999999997,0.0,-123456,0.9,0.1,0.74,0.18,0.55,-0.01,0.0,-123456,0.0,137.9,3447.38,-123456,-123456,284,1,282.32,293.09,302.15,302.43,-123456,-123456,283.03,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2470,-123456,284,1401,-123456,8,1.0,1.0,-123456,3,1,-123456
64800.0,299.48,299.15,294.26,0.0,-123456,291.87,0.038900000000000004,0.039,0.04,299.48,299.15,294.26,0.0,-123456,291.93,0.1191,0.11900000000000001,0.12,299.71,299.15,294.26,0.0,-123456,291.87,0.4703,0.47,0.34,299.37,299.15,294.26,0.0,-123456,291.93,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,291.87,0.0344,0.034,0.18,291.82,291.15,299.26,292.08,299.48,299.54,291.82,1,0.313,0.0,-123456,0.9,0.1,0.74,0.18,0.55,-0.0,0.018000000000000002,-123456,0.0,68.95,2757.9,-123456,-123456,505,1,282.93,291.09,302.09,303.26,-123456,-123456,283.15,2413.17,23559.39,-123456,-123456,-123456,1,0,-123456,0,0,0.379,1,-123456,-123456,0.84,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10806,-123456,488,1030,-123456,251,1.0,1.0,-123456,3,1,-123456
65100.0,299.54,299.15,294.26,0.0,-123456,290.09,0.038900000000000004,0.039,0.04,299.59,299.15,294.26,0.0,-123456,290.04,0.1091,0.109,0.07,299.65,299.15,294.26,0.0,-123456,290.21,0.47369999999999995,0.474,0.36,299.43,299.15,294.26,0.0,-123456,290.09,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,290.21,0.0344,0.034,0.18,290.15,291.15,299.26,292.08,299.48,299.59,290.15,1,0.295,0.0,-123456,0.9,0.1,0.71,0.18,0.53,-0.01,0.0,-123456,0.0,68.95,1723.69,-123456,-123456,289,1,283.09,289.32,303.32,303.82,-123456,-123456,283.15,689.48,29123.47,-123456,-123456,-123456,1,0,-123456,0,0,0.302,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2969,-123456,289,804,-123456,62,1.0,1.0,-123456,3,1,-123456
65400.0,299.54,299.15,294.26,0.0,-123456,290.98,0.044500000000000005,0.044000000000000004,0.04,299.59,299.15,294.26,0.0,-123456,291.15,0.08349999999999999,0.084,0.08,299.71,299.15,294.26,0.0,-123456,291.37,0.6565000000000001,0.657,0.27,299.43,299.15,294.26,0.0,-123456,291.09,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,291.09,0.045599999999999995,0.046,0.21,291.26,291.15,299.26,292.08,299.48,299.59,291.32,1,0.19699999999999998,0.0,-123456,0.9,0.1,0.64,0.17,0.47,-0.01,0.0,-123456,0.0,68.95,1034.21,-123456,-123456,281,1,283.09,290.48,302.37,302.82,-123456,-123456,283.15,689.48,34687.54,-123456,-123456,-123456,1,0,-123456,0,0,0.264,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2489,-123456,281,1199,-123456,97,1.0,1.0,-123456,3,1,-123456
65700.0,299.54,299.15,294.26,0.0,-123456,291.21,0.0489,0.049,0.05,299.59,299.15,294.26,0.0,-123456,291.32,0.08349999999999999,0.084,0.08,299.87,299.15,294.26,0.0,-123456,291.43,1.0,1.0,0.22,299.43,299.15,294.26,0.0,-123456,291.26,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,291.26,0.045599999999999995,0.046,0.23,291.37,291.15,299.26,292.08,299.54,299.65,291.37,1,0.177,0.0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.0,-123456,0.0,68.95,1516.85,-123456,-123456,281,1,283.15,290.76,302.37,303.09,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.419,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2597,-123456,283,1260,-123456,320,1.0,1.0,-123456,3,1,-123456
66000.0,299.48,299.15,294.26,0.0,-123456,291.59,0.0489,0.049,0.05,299.54,299.15,294.26,0.0,-123456,291.76,0.0857,0.086,0.12,299.93,299.15,294.26,0.0,-123456,291.87,1.0,1.0,0.25,299.43,299.15,294.26,0.0,-123456,291.65,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,291.65,0.045599999999999995,0.046,0.23,291.82,291.15,299.26,292.08,299.54,299.65,291.82,1,0.209,0.0,-123456,0.9,0.1,0.69,0.17,0.51,-0.01,0.0,-123456,0.0,68.95,2344.22,-123456,-123456,283,1,283.15,291.15,302.71,303.04,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.263,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2752,-123456,283,1267,-123456,8,1.0,1.0,-123456,3,1,-123456
66300.0,299.48,299.15,294.26,0.0,-123456,290.37,0.0489,0.049,0.05,299.48,299.15,294.26,0.0,-123456,290.09,0.11019999999999999,0.11,0.11,299.59,299.15,294.26,0.0,-123456,290.09,0.2998,0.3,0.33,299.43,299.15,294.26,0.0,-123456,290.37,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,290.37,0.045599999999999995,0.046,0.24,290.09,291.15,299.26,292.08,299.43,299.48,290.09,1,0.284,0.0,-123456,0.9,0.1,0.74,0.18,0.55,-0.01,0.0,-123456,0.0,68.95,2068.43,-123456,-123456,191,1,283.15,289.32,303.26,303.87,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.261,1,-123456,-123456,0.47,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6120,-123456,232,551,-123456,8,1.0,1.0,-123456,3,1,-123456
66600.0,299.43,299.15,294.26,0.0,-123456,291.26,0.0489,0.049,0.05,299.43,299.15,294.26,0.0,-123456,291.48,0.11019999999999999,0.11,0.11,299.65,299.15,294.26,0.0,-123456,291.65,0.42229999999999995,0.42200000000000004,0.32,299.37,299.15,294.26,0.0,-123456,291.32,0.0478,0.048,0.05,299.09,299.15,294.26,0.0,-123456,291.32,0.045599999999999995,0.046,0.23,291.59,291.03,299.26,292.08,299.43,299.48,291.59,1,0.233,0.0,-123456,0.9,0.1,0.75,0.19,0.55,-0.0,0.0,-123456,0.0,68.95,1378.95,-123456,-123456,280,1,283.15,290.43,302.15,302.76,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.318,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2495,-123456,280,1277,-123456,169,1.0,1.0,-123456,3,1,-123456
66900.0,299.26,299.15,294.26,0.0,-123456,291.32,0.079,0.079,0.09,299.43,299.15,294.26,0.0,-123456,291.26,0.1191,0.11900000000000001,0.12,299.82,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.29,299.21,299.15,294.26,0.0,-123456,291.32,0.051100000000000007,0.051,0.09,299.04,299.15,294.26,0.0,-123456,291.48,0.045599999999999995,0.046,0.23,291.04,291.03,299.26,292.08,299.43,299.48,291.04,1,0.20800000000000002,0.0,-123456,0.9,0.1,0.81,0.2,0.61,-0.01,0.0,-123456,0.0,68.95,1103.16,-123456,-123456,430,1,283.15,289.98,302.54,303.54,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.217,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10829,-123456,430,906,-123456,8,1.0,1.0,-123456,3,1,-123456
67200.0,299.21,299.15,294.26,0.0,-123456,290.82,0.11130000000000001,0.111,0.1,299.37,299.15,294.26,0.0,-123456,290.87,0.1191,0.11900000000000001,0.12,299.76,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.24,299.15,299.15,294.26,0.0,-123456,290.87,0.079,0.079,0.08,299.04,299.15,294.26,0.0,-123456,290.76,0.045599999999999995,0.046,0.23,291.04,291.03,299.26,292.08,299.43,299.43,291.04,1,0.214,0.0,-123456,0.9,0.1,0.77,0.19,0.57,-0.01,0.0,-123456,0.0,68.95,2344.22,-123456,-123456,274,1,283.15,289.76,302.76,303.32,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.32899999999999996,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2333,-123456,276,1346,-123456,117,1.0,1.0,-123456,3,1,-123456
67500.0,299.09,299.15,294.26,0.0,-123456,290.54,0.11130000000000001,0.111,0.11,299.32,299.15,294.26,0.0,-123456,290.54,0.11689999999999999,0.11699999999999999,0.12,299.37,299.15,294.26,0.0,-123456,290.76,0.2943,0.294,0.31,299.09,299.15,294.26,0.0,-123456,290.54,0.079,0.079,0.08,298.93,299.15,294.26,0.0,-123456,290.54,0.045599999999999995,0.046,0.24,290.71,291.03,299.26,292.08,299.26,299.26,290.76,1,0.3,0.0,-123456,0.9,0.1,0.83,0.2,0.62,-0.01,0.0,-123456,0.0,137.9,2826.85,-123456,-123456,285,1,283.15,289.43,302.76,303.54,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.34600000000000003,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3149,-123456,291,872,-123456,176,1.0,1.0,-123456,3,1,-123456
67800.0,298.71,299.15,294.26,0.0,-123456,291.15,0.6275,0.628,0.29,298.98,299.15,294.26,0.0,-123456,291.15,0.6431999999999999,0.643,0.31,299.59,299.15,294.26,0.0,-123456,291.21,1.0,1.0,0.23,298.71,299.15,294.26,0.0,-123456,291.21,0.593,0.593,0.31,298.54,299.15,294.26,0.0,-123456,291.21,0.2027,0.203,0.75,291.21,291.03,299.26,292.08,299.15,299.09,291.21,1,0.413,0.0,-123456,0.9,0.1,1.91,0.44,1.47,0.0,0.040999999999999995,-123456,0.0,68.95,2895.8,-123456,-123456,410,1,283.15,289.71,302.54,304.15,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.424,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10792,-123456,410,1695,-123456,329,1.0,1.0,-123456,3,1,-123456
68100.0,298.43,299.15,294.26,0.0,-123456,291.09,0.22399999999999998,0.22399999999999998,0.27,298.76,299.15,294.26,0.0,-123456,291.09,0.2943,0.294,0.29,298.98,299.15,294.26,0.0,-123456,291.15,0.4959,0.496,0.38,298.43,299.15,294.26,0.0,-123456,291.15,0.21050000000000002,0.21,0.29,298.26,299.15,294.26,0.0,-123456,291.09,0.1949,0.195,0.91,291.15,291.03,299.26,292.08,298.82,298.71,291.15,1,0.488,0.0,-123456,0.9,0.1,2.13,0.48,1.65,0.01,0.071,-123456,0.0,137.9,3792.12,-123456,-123456,450,1,283.15,289.48,302.54,304.15,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.442,1,-123456,-123456,0.82,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10974,-123456,454,2026,-123456,368,1.0,1.0,-123456,3,1,-123456
68400.0,298.32,299.15,294.26,0.0,-123456,290.87,0.254,0.254,0.23,298.59,299.15,294.26,0.0,-123456,290.87,0.2876,0.28800000000000003,0.23,298.93,299.15,294.26,0.0,-123456,290.93,0.5249,0.525,0.35,298.32,299.15,294.26,0.0,-123456,290.93,0.2685,0.26899999999999996,0.25,298.04,299.15,294.26,0.0,-123456,290.93,0.1949,0.195,0.91,290.93,291.03,299.26,292.08,298.76,298.59,290.93,1,0.44,0.0,-123456,0.9,0.1,1.97,0.45,1.52,0.0,0.047,-123456,0.0,137.9,3102.64,-123456,-123456,428,1,283.15,289.37,302.54,304.15,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.429,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10790,-123456,425,1754,-123456,336,1.0,1.0,-123456,3,1,-123456
68700.0,298.15,299.15,294.26,0.0,-123456,290.87,0.2876,0.28800000000000003,0.29,298.26,299.15,294.26,0.0,-123456,290.87,0.4292,0.429,0.46,298.82,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.35,298.15,299.15,294.26,0.0,-123456,290.93,0.2696,0.27,0.28,298.09,299.15,294.26,0.0,-123456,290.93,0.1471,0.147,0.53,290.93,291.03,299.04,292.01,298.65,298.48,290.93,1,0.431,0.0,-123456,0.9,0.1,1.91,0.43,1.47,0.0,0.034,-123456,0.0,137.9,2826.85,-123456,-123456,411,1,283.15,289.43,302.54,304.09,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.415,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10704,-123456,411,1742,-123456,313,1.0,1.0,-123456,3,1,-123456
69000.0,298.09,299.15,294.26,0.0,-123456,290.93,0.31980000000000003,0.32,0.3,298.26,299.15,294.26,0.0,-123456,290.93,0.4447,0.445,0.43,298.87,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.35,298.15,299.15,294.26,0.0,-123456,290.98,0.2909,0.29100000000000004,0.28,298.09,299.15,294.26,0.0,-123456,290.93,0.11130000000000001,0.111,0.53,290.98,291.03,298.82,291.95,298.59,298.48,290.98,1,0.433,0.0,-123456,0.9,0.1,1.88,0.43,1.46,0.0,0.026000000000000002,-123456,0.0,137.9,3654.22,-123456,-123456,396,1,283.15,289.48,302.54,304.04,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.38799999999999996,1,-123456,-123456,0.71,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10645,-123456,396,1740,-123456,266,1.0,1.0,-123456,3,1,-123456
69300.0,298.09,299.15,294.26,0.0,-123456,291.04,0.31980000000000003,0.32,0.3,298.21,299.15,294.26,0.0,-123456,291.04,0.4447,0.445,0.43,298.71,299.15,294.26,0.0,-123456,291.09,0.8448,0.845,0.48,298.09,299.15,294.26,0.0,-123456,291.09,0.2909,0.29100000000000004,0.29,298.09,299.15,294.26,0.0,-123456,291.09,0.11130000000000001,0.111,0.54,291.09,291.15,298.59,291.87,298.48,298.43,291.09,1,0.501,0.0,-123456,0.9,0.1,2.03,0.46,1.57,0.0,0.026000000000000002,-123456,0.0,137.9,4895.28,-123456,-123456,401,1,283.15,289.59,302.54,304.04,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.375,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10727,-123456,403,2058,-123456,242,1.0,1.0,-123456,3,1,-123456
69600.0,298.48,299.15,294.26,0.0,-123456,291.37,0.1391,0.139,0.09,298.48,299.15,294.26,0.0,-123456,291.54,0.214,0.214,0.19,298.82,299.15,294.26,0.0,-123456,291.71,0.38,0.38,0.35,298.43,299.15,294.26,0.0,-123456,291.32,0.10800000000000001,0.10800000000000001,0.06,298.26,299.15,294.26,0.0,-123456,291.32,0.06,0.06,0.26,291.65,291.15,298.32,291.77,298.54,298.59,291.65,1,0.392,0.0,-123456,0.9,0.1,0.96,0.23,0.72,-0.01,0.001,-123456,0.0,137.9,4205.8,-123456,-123456,275,1,283.15,290.04,302.59,303.32,-123456,-123456,283.15,689.48,36171.29,-123456,-123456,-123456,1,0,-123456,0,0,0.34299999999999997,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2407,-123456,275,1525,-123456,189,1.0,1.0,-123456,3,1,-123456
69900.0,298.59,299.15,294.26,0.0,-123456,291.98,0.1369,0.13699999999999998,0.13,298.59,299.15,294.26,0.0,-123456,291.93,0.2273,0.22699999999999998,0.25,298.93,299.15,294.26,0.0,-123456,291.87,0.4803,0.48,0.35,298.54,299.15,294.26,0.0,-123456,291.98,0.0891,0.08900000000000001,0.11,298.37,299.15,294.26,0.0,-123456,291.87,0.0378,0.038,0.19,291.82,291.15,298.09,291.7,298.59,298.71,291.76,1,0.337,0.0,-123456,0.9,0.1,1.02,0.24,0.77,-0.0,0.027999999999999997,-123456,0.0,137.9,3171.59,-123456,-123456,500,1,283.15,290.65,302.04,303.09,-123456,-123456,283.15,2413.17,30607.22,-123456,-123456,-123456,1,0,-123456,0,0,0.271,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10751,-123456,500,1087,-123456,122,1.0,1.0,-123456,3,1,-123456
70200.0,298.59,299.15,294.26,0.0,-123456,291.15,0.1369,0.13699999999999998,0.13,298.65,299.15,294.26,0.0,-123456,290.98,0.2551,0.255,0.25,298.98,299.15,294.26,0.0,-123456,290.93,0.4703,0.47,0.34,298.65,299.15,294.26,0.0,-123456,291.26,0.1024,0.102,0.1,298.48,299.15,294.26,0.0,-123456,291.48,0.0378,0.038,0.2,290.93,291.15,297.87,291.64,298.54,298.76,290.93,1,0.336,0.0,-123456,0.9,0.1,1.02,0.24,0.77,-0.01,0.0,-123456,0.0,68.95,2482.11,-123456,-123456,472,1,283.15,289.93,302.48,303.48,-123456,-123456,283.15,1723.69,25043.15,-123456,-123456,-123456,1,0,-123456,0,0,0.256,1,-123456,-123456,0.72,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10688,-123456,429,1070,-123456,8,1.0,1.0,-123456,3,1,-123456
70500.0,298.87,299.15,294.26,0.0,-123456,291.48,0.0678,0.068,0.05,298.93,299.15,294.26,0.0,-123456,291.54,0.038900000000000004,0.039,0.02,299.26,299.15,294.26,0.0,-123456,291.54,0.2685,0.26899999999999996,0.16,298.76,299.15,294.26,0.0,-123456,291.48,0.0713,0.071,0.04,298.54,299.15,294.26,0.0,-123456,291.54,0.0378,0.038,0.2,291.54,291.15,297.65,291.58,298.59,298.98,291.54,1,0.24,0.0,-123456,0.9,0.1,0.49,0.13,0.35,-0.01,0.0,-123456,0.0,68.95,1447.9,-123456,-123456,283,1,283.15,292.21,300.15,300.43,-123456,-123456,283.15,689.48,19479.08,-123456,-123456,-123456,1,0,-123456,0,0,0.20199999999999999,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2806,-123456,283,1262,-123456,8,1.0,1.0,-123456,3,1,-123456
70800.0,298.93,299.15,294.26,0.0,-123456,290.48,0.044500000000000005,0.044000000000000004,0.04,299.04,299.15,294.26,0.0,-123456,290.54,0.053399999999999996,0.053,0.06,299.26,299.15,294.26,0.0,-123456,290.82,0.284,0.284,0.25,298.82,299.15,294.26,0.0,-123456,290.59,0.0489,0.049,0.05,298.65,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.19,290.76,291.15,297.43,291.52,298.59,299.04,290.76,1,0.198,0.0,-123456,0.9,0.1,0.58,0.15,0.42,-0.01,0.0,-123456,0.0,0.0,758.42,-123456,-123456,283,1,283.15,290.54,301.26,301.54,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2410,-123456,283,1266,-123456,8,1.0,1.0,-123456,3,1,-123456
71100.0,298.98,299.15,294.26,0.0,-123456,291.76,0.044500000000000005,0.044000000000000004,0.04,299.09,299.15,294.26,0.0,-123456,291.76,0.053399999999999996,0.053,0.05,299.32,299.15,294.26,0.0,-123456,291.82,0.25730000000000003,0.257,0.19,298.87,299.15,294.26,0.0,-123456,291.82,0.0489,0.049,0.05,298.71,299.15,294.26,0.0,-123456,291.82,0.0378,0.038,0.19,291.82,291.15,297.21,291.47,298.59,299.09,291.82,1,0.158,0.0,-123456,0.9,0.1,0.52,0.14,0.37,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,284,1,283.15,292.82,301.09,301.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.109,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3049,-123456,284,1214,-123456,8,1.0,1.0,-123456,3,1,-123456
71400.0,298.98,299.15,294.26,0.0,-123456,290.09,0.044500000000000005,0.044000000000000004,0.04,299.09,299.15,294.26,0.0,-123456,290.09,0.053399999999999996,0.053,0.06,299.48,299.15,294.26,0.0,-123456,290.15,0.1838,0.184,0.1,298.87,299.15,294.26,0.0,-123456,290.15,0.0489,0.049,0.05,298.76,299.15,294.26,0.0,-123456,290.15,0.0378,0.038,0.19,290.15,291.15,296.93,291.43,298.54,299.21,290.15,1,0.20199999999999999,0.0,-123456,0.9,0.1,0.45,0.12,0.32,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,279,1,283.15,290.43,298.98,299.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.6579999999999999,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2199,-123456,279,1222,-123456,1290,1.0,1.0,-123456,3,1,-123456
71700.0,298.98,299.15,294.26,0.0,-123456,291.15,0.044500000000000005,0.044000000000000004,0.04,299.09,299.15,294.26,0.0,-123456,291.21,0.053399999999999996,0.053,0.06,299.48,299.15,294.26,0.0,-123456,291.26,0.1827,0.183,0.13,298.87,299.15,294.26,0.0,-123456,291.21,0.0489,0.049,0.05,298.76,299.15,294.26,0.0,-123456,291.21,0.0378,0.038,0.19,291.26,291.15,296.71,291.43,298.48,299.21,291.26,1,0.192,0.0,-123456,0.9,0.1,0.47,0.13,0.33,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.26,297.71,297.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.32,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2609,-123456,284,1176,-123456,199,1.0,1.0,-123456,3,1,-123456
72000.0,299.04,305.37,288.71,0.0,-123456,293.37,0.044500000000000005,0.044000000000000004,0.04,299.15,305.37,288.71,0.0,-123456,293.43,0.053399999999999996,0.053,0.06,299.54,305.37,288.71,0.0,-123456,293.65,0.1827,0.183,0.13,298.87,305.37,288.71,0.0,-123456,293.48,0.0489,0.049,0.05,298.82,305.37,288.71,0.0,-123456,293.43,0.0378,0.038,0.19,293.59,291.15,296.48,291.43,298.48,299.21,293.59,0,0.0,0.0,-123456,0.9,0.1,0.47,0.13,0.33,-0.01,0.0,-123456,0.0,68.95,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,1,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
72300.0,299.15,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.54,0.0,0.0,0.0,298.87,305.37,288.71,0.0,-123456,298.43,0.0,0.0,0.01,298.71,291.15,296.43,291.43,295.09,293.93,298.71,0,0.0,0.0,-123456,0.9,0.0,0.02,0.01,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
72600.0,299.21,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.71,0.0,0.0,0.01,298.87,291.15,296.37,291.4,294.37,293.32,298.87,0,0.0,0.0,-123456,0.9,0.0,0.02,0.01,0.0,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10,-123456,5,21,-123456,8,0.0,0.0,-123456,4,0,-123456
72900.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.32,291.39,294.43,294.09,298.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
73200.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.26,291.38,294.82,294.87,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
73500.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.93,291.15,296.26,291.39,294.87,294.98,298.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
73800.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.21,291.38,294.98,295.04,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
74100.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.15,291.37,295.04,295.09,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
74400.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.09,291.34,295.09,295.09,298.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10,-123456,5,21,-123456,8,0.0,0.0,-123456,4,0,-123456
74700.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.09,291.37,295.15,295.09,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
75000.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.04,291.36,294.98,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
75300.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.98,291.33,295.04,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11,-123456,5,20,-123456,8,0.0,0.0,-123456,4,0,-123456
75600.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.93,291.32,295.09,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10,-123456,5,21,-123456,8,0.0,0.0,-123456,4,0,-123456
75900.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.65,291.27,295.15,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
76200.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.32,291.21,295.21,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
76500.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.98,291.14,295.37,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
76800.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.71,291.08,295.48,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
77100.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.37,290.94,295.71,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
77400.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.04,290.8,295.87,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
77700.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,293.71,290.66,296.09,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
78000.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,293.37,290.53,296.26,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
78300.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,293.04,290.35,296.48,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9,-123456,5,22,-123456,8,0.0,0.0,-123456,4,0,-123456
78600.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.76,290.23,296.76,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11,-123456,5,20,-123456,8,0.0,0.0,-123456,4,0,-123456
78900.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.43,290.04,296.98,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12,-123456,5,19,-123456,8,0.0,0.0,-123456,4,0,-123456
79200.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.09,289.86,297.21,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12,-123456,5,19,-123456,8,0.0,0.0,-123456,4,0,-123456
79500.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.85,297.48,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,292.48,297.71,297.82,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10,-123456,5,21,-123456,8,0.0,0.0,-123456,4,0,-123456
