time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
0.0,299.15,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.15,305.37,288.71,0.0,-123456,299.15,0.0,0.0,0.0,299.59,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.01,299.09,291.15,291.43,290.23,302.93,295.04,299.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,291.93,297.48,297.54,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
300.0,296.82,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.0,296.76,305.37,288.71,0.0,-123456,298.37,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,300.98,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,298.09,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.32,0.0,0.0,0.01,297.76,291.15,294.37,290.3,294.59,294.43,297.76,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
600.0,296.82,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.76,305.37,288.71,0.0,-123456,297.26,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,298.21,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,297.21,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,294.32,290.53,294.54,294.37,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
900.0,296.87,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.76,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,297.26,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.01,296.87,291.15,294.21,290.69,294.54,294.32,296.87,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
1200.0,296.93,305.37,288.71,0.0,-123456,296.71,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.01,296.87,291.15,294.15,290.83,294.54,294.32,296.87,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
1500.0,296.98,305.37,288.71,0.0,-123456,296.71,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.01,296.87,291.15,294.09,290.98,294.65,294.32,296.87,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
1800.0,296.98,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.98,291.08,294.76,294.32,296.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
2100.0,296.98,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.93,291.23,294.82,294.32,296.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
2400.0,296.98,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.87,291.38,294.93,294.32,296.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
2700.0,296.98,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.01,296.93,291.15,293.76,291.55,295.09,294.32,296.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
3000.0,296.98,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.93,291.15,293.71,291.69,295.21,294.32,296.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
3300.0,296.98,305.37,288.71,0.0,-123456,296.76,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.65,291.83,295.26,294.32,296.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
3600.0,297.04,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.54,291.91,295.37,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
3900.0,297.04,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.48,291.94,295.48,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
4200.0,297.04,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.43,291.94,295.54,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
4500.0,296.98,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.32,291.89,295.71,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
4800.0,296.98,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.26,291.89,295.87,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
5100.0,296.98,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.21,291.89,295.93,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
5400.0,297.04,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.09,291.84,296.04,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
5700.0,297.04,305.37,288.71,0.0,-123456,296.82,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,293.04,291.84,296.21,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
6000.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,292.93,291.79,296.26,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
6300.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.01,296.98,291.15,292.87,291.79,296.37,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
6600.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.09,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,296.98,291.15,292.82,291.79,296.54,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
6900.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.71,291.74,296.65,294.32,296.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
7200.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.65,291.74,296.82,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
7500.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.59,291.72,296.98,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
7800.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.54,291.71,297.15,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
8100.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.43,291.64,297.32,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
8400.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.37,291.62,297.54,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
8700.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.32,291.61,297.76,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
9000.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.26,291.59,298.04,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
9300.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.21,291.57,298.21,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
9600.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.09,291.51,298.43,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
9900.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,292.04,291.49,298.65,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
10200.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,291.98,291.47,298.87,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
10500.0,297.04,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.01,297.04,291.15,291.93,291.46,299.04,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
10800.0,297.04,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.87,291.44,299.21,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
11100.0,297.04,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.76,291.29,299.32,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
11400.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.71,291.17,299.48,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
11700.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.65,291.05,299.65,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
12000.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.54,290.87,299.82,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
12300.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.48,290.75,299.98,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
12600.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.04,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.04,291.15,291.43,290.64,300.15,294.32,297.04,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
12900.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.32,290.47,300.26,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
13200.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.26,290.35,300.48,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
13500.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.21,290.23,300.59,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
13800.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.09,290.05,300.82,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
14100.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,291.04,289.93,300.93,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
14400.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.98,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.77,301.09,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
14700.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,297.21,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.74,301.26,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
15000.0,296.98,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.7,301.48,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
15300.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.68,301.71,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
15600.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.65,301.82,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
15900.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.87,305.37,288.71,0.0,-123456,296.98,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.63,301.93,294.32,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
16200.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.59,302.26,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
16500.0,296.93,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.09,0.0,0.0,0.01,297.09,291.15,290.93,289.57,302.43,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
16800.0,296.87,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,297.15,305.37,288.71,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.54,302.71,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
17100.0,296.87,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.82,305.37,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.37,288.71,0.0,-123456,297.04,0.0,0.0,0.0,297.15,305.18,288.71,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.51,303.15,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
17400.0,296.87,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.82,305.34,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,305.0,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,305.19,288.71,0.0,-123456,297.04,0.0,0.0,0.0,297.15,304.74,288.71,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.48,303.59,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
17700.0,296.87,305.37,288.71,0.0,-123456,296.87,0.0,0.0,0.0,296.82,304.87,288.71,0.0,-123456,296.93,0.0,0.0,0.0,296.93,304.56,288.71,0.0,-123456,297.04,0.0,0.0,0.0,296.93,304.74,288.71,0.0,-123456,297.04,0.0,0.0,0.0,297.15,304.32,288.71,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.46,303.76,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
18000.0,296.87,305.2,289.03,0.0,-123456,296.87,0.0,0.0,0.0,296.82,304.42,288.9,0.0,-123456,296.93,0.0,0.0,0.0,296.93,304.13,289.03,0.0,-123456,297.04,0.0,0.0,0.0,296.87,304.29,289.03,0.0,-123456,296.98,0.0,0.0,0.0,297.15,303.91,288.9,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.43,303.93,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8,-123456,5,23,-123456,8,0.0,0.0,-123456,4,0,-123456
18300.0,296.87,304.7,289.45,0.0,-123456,296.93,0.0,0.0,0.0,296.82,303.99,289.34,0.0,-123456,296.98,0.0,0.0,0.0,296.93,303.72,289.46,0.0,-123456,297.04,0.0,0.0,0.0,296.87,303.87,289.46,0.0,-123456,296.98,0.0,0.0,0.0,297.15,303.52,289.34,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.93,289.45,304.09,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
18600.0,296.87,304.2,289.84,0.0,-123456,296.93,0.0,0.0,0.0,296.82,303.55,289.74,0.0,-123456,296.98,0.0,0.0,0.0,296.93,303.31,289.85,0.0,-123456,297.04,0.0,0.0,0.0,296.87,303.44,289.85,0.0,-123456,296.98,0.0,0.0,0.0,297.15,303.12,289.74,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,290.98,289.52,304.32,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
18900.0,296.87,303.75,290.24,0.0,-123456,296.93,0.0,0.0,0.0,296.82,303.16,290.14,0.0,-123456,296.98,0.0,0.0,0.0,296.93,302.94,290.24,0.0,-123456,297.04,0.0,0.0,0.0,296.87,303.06,290.24,0.0,-123456,296.98,0.0,0.0,0.0,297.15,302.77,290.15,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,291.04,289.61,304.59,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
19200.0,296.87,303.32,290.62,0.0,-123456,296.93,0.0,0.0,0.0,296.82,302.78,290.53,0.0,-123456,296.98,0.0,0.0,0.0,296.93,302.58,290.62,0.0,-123456,297.04,0.0,0.0,0.0,296.93,302.69,290.62,0.0,-123456,297.04,0.0,0.0,0.0,297.15,302.43,290.53,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,291.09,289.69,304.76,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
19500.0,296.87,302.87,290.94,0.0,-123456,296.93,0.0,0.0,0.0,296.82,302.39,290.86,0.0,-123456,296.98,0.0,0.0,0.0,296.93,302.21,290.94,0.0,-123456,297.04,0.0,0.0,0.0,296.93,302.31,290.94,0.0,-123456,297.04,0.0,0.0,0.0,297.15,302.08,290.86,0.0,-123456,297.15,0.0,0.0,0.01,297.09,291.15,291.09,289.72,304.98,294.26,297.09,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
19800.0,296.93,302.47,291.27,0.0,-123456,296.93,0.0,0.0,0.0,296.82,302.04,291.2,0.0,-123456,296.98,0.0,0.0,0.0,296.93,301.88,291.27,0.0,-123456,297.09,0.0,0.0,0.0,296.93,301.97,291.27,0.0,-123456,297.04,0.0,0.0,0.0,297.15,301.76,291.2,0.0,-123456,297.15,0.0,0.0,0.01,297.15,291.15,291.15,289.8,305.15,294.26,297.15,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
20100.0,296.93,302.11,291.59,0.0,-123456,296.98,0.0,0.0,0.0,296.82,301.73,291.53,0.0,-123456,296.98,0.0,0.0,0.0,296.93,301.59,291.6,0.0,-123456,297.09,0.0,0.0,0.0,296.93,301.67,291.6,0.0,-123456,297.09,0.0,0.0,0.0,297.15,301.48,291.53,0.0,-123456,297.15,0.0,0.0,0.01,297.15,291.15,291.21,289.88,305.32,294.26,297.15,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
20400.0,296.98,301.76,291.89,0.0,-123456,296.98,0.0,0.0,0.0,296.82,301.42,291.83,0.0,-123456,296.98,0.0,0.0,0.0,296.93,301.3,291.89,0.0,-123456,297.09,0.0,0.0,0.0,296.98,301.36,291.89,0.0,-123456,297.09,0.0,0.0,0.0,297.15,301.2,291.84,0.0,-123456,297.15,0.0,0.0,0.01,297.15,291.15,291.26,289.96,305.54,294.26,297.15,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
20700.0,296.98,301.43,292.17,0.0,-123456,297.04,0.0,0.0,0.0,296.82,301.13,292.12,0.0,-123456,296.98,0.0,0.0,0.0,296.93,301.02,292.17,0.0,-123456,297.09,0.0,0.0,0.0,296.98,301.08,292.17,0.0,-123456,297.09,0.0,0.0,0.0,297.15,300.94,292.12,0.0,-123456,297.15,0.0,0.0,0.01,297.15,291.15,291.32,290.05,305.76,294.26,297.15,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
21000.0,297.04,301.13,292.44,0.0,-123456,297.04,0.0,0.0,0.0,296.87,300.87,292.4,0.0,-123456,296.98,0.0,0.0,0.0,296.93,300.78,292.44,0.0,-123456,297.09,0.0,0.0,0.0,296.98,300.83,292.44,0.0,-123456,297.09,0.0,0.0,0.0,297.15,300.71,292.4,0.0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.32,290.07,305.87,294.26,297.15,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
21300.0,297.04,300.84,292.68,0.0,-123456,297.04,0.0,0.0,0.0,296.87,300.62,292.64,0.0,-123456,297.04,0.0,0.0,0.0,296.93,300.54,292.68,0.0,-123456,297.09,0.0,0.0,0.0,296.98,300.58,292.68,0.0,-123456,297.09,0.0,0.0,0.0,297.15,300.47,292.64,0.0,-123456,297.21,0.0,0.0,0.01,297.15,291.15,291.37,290.15,306.09,294.26,297.15,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
21600.0,297.09,300.58,292.91,0.0,-123456,297.09,0.0,0.0,0.0,296.87,300.39,292.88,0.0,-123456,297.04,0.0,0.0,0.0,296.93,300.32,292.91,0.0,-123456,297.09,0.0,0.0,0.0,296.98,300.36,292.91,0.0,-123456,297.09,0.0,0.0,0.0,297.15,300.27,292.88,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.43,290.23,306.09,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
