time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
21900.0,297.09,300.35,293.13,0.0,-123456,297.15,0.0,0.0,0.0,296.87,300.19,293.1,0.0,-123456,297.04,0.0,0.0,0.0,296.93,300.14,293.13,0.0,-123456,297.15,0.0,0.0,0.0,296.98,300.17,293.13,0.0,-123456,297.09,0.0,0.0,0.0,297.15,300.09,293.1,0.0,-123456,297.21,0.0,0.0,0.01,297.21,291.15,291.54,290.33,306.37,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
22200.0,297.15,300.12,293.31,0.0,-123456,297.15,0.0,0.0,0.0,296.87,299.99,293.29,0.0,-123456,297.04,0.0,0.0,0.0,296.98,299.94,293.31,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.97,293.31,0.0,-123456,297.09,0.0,0.0,0.0,297.15,299.91,293.29,0.0,-123456,297.26,0.0,0.0,0.01,297.21,291.15,291.71,290.45,306.54,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
22500.0,297.21,299.92,293.48,0.0,-123456,297.21,0.0,0.0,0.0,296.87,299.82,293.46,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.78,293.48,0.0,-123456,297.15,0.0,0.0,0.0,296.98,299.8,293.48,0.0,-123456,297.09,0.0,0.0,0.0,297.15,299.75,293.46,0.0,-123456,297.26,0.0,0.0,0.01,297.21,291.15,291.82,290.54,306.82,294.26,297.21,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
22800.0,297.21,299.75,293.65,0.0,-123456,297.21,0.0,0.0,0.0,296.87,299.68,293.63,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.65,293.65,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.66,293.65,0.0,-123456,297.15,0.0,0.0,0.0,297.15,299.62,293.63,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,291.98,290.67,306.87,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
23100.0,297.26,299.61,293.79,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.55,293.78,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.53,293.79,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.54,293.79,0.0,-123456,297.15,0.0,0.0,0.0,297.21,299.51,293.78,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.09,290.75,307.09,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
23400.0,297.26,299.47,293.91,0.0,-123456,297.26,0.0,0.0,0.0,296.93,299.43,293.9,0.0,-123456,297.09,0.0,0.0,0.0,296.98,299.42,293.91,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.42,293.91,0.0,-123456,297.15,0.0,0.0,0.0,297.21,299.4,293.9,0.0,-123456,297.26,0.0,0.0,0.01,297.26,291.15,292.26,290.88,307.32,294.32,297.26,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
23700.0,297.32,299.37,294.02,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.34,294.01,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.33,294.02,0.0,-123456,297.21,0.0,0.0,0.0,296.98,299.34,294.02,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.32,294.01,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.37,290.96,307.32,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
24000.0,297.32,299.29,294.11,0.0,-123456,297.32,0.0,0.0,0.0,296.93,299.27,294.1,0.0,-123456,297.15,0.0,0.0,0.0,297.04,299.26,294.11,0.0,-123456,297.26,0.0,0.0,0.0,296.98,299.27,294.11,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.26,294.1,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.54,291.09,307.65,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
24300.0,297.37,299.22,294.17,0.0,-123456,297.37,0.0,0.0,0.0,296.93,299.21,294.17,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.21,294.17,0.0,-123456,297.26,0.0,0.0,0.0,297.04,299.21,294.17,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.21,294.17,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.71,291.23,307.87,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
24600.0,297.37,299.18,294.22,0.0,-123456,297.37,0.0,0.0,0.0,296.98,299.18,294.22,0.0,-123456,297.15,0.0,0.0,0.0,297.09,299.18,294.22,0.0,-123456,297.26,0.0,0.0,0.0,297.04,299.18,294.22,0.0,-123456,297.21,0.0,0.0,0.0,297.21,299.17,294.22,0.0,-123456,297.32,0.0,0.0,0.01,297.32,291.15,292.82,291.31,308.09,294.32,297.32,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
24900.0,297.43,299.16,294.25,0.0,-123456,297.43,0.0,0.0,0.0,296.98,299.16,294.25,0.0,-123456,297.21,0.0,0.0,0.0,297.09,299.16,294.25,0.0,-123456,297.32,0.0,0.0,0.0,297.04,299.16,294.25,0.0,-123456,297.26,0.0,0.0,0.0,297.26,299.16,294.25,0.0,-123456,297.37,0.0,0.0,0.01,297.37,291.15,292.98,291.44,308.15,294.32,297.37,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
25200.0,297.43,299.15,294.26,0.0,-123456,297.48,0.0,0.0,0.0,296.98,299.15,294.26,0.0,-123456,297.26,0.0,0.0,0.0,297.15,299.15,294.26,0.0,-123456,297.37,0.0,0.0,0.0,297.09,299.15,294.26,0.0,-123456,297.32,0.0,0.0,0.0,297.26,299.15,294.26,0.0,-123456,297.43,0.0,0.0,0.02,297.43,291.15,293.09,291.52,307.37,294.48,297.43,0,0.1,0.0,-123456,0.9,0.0,0.03,0.0,0.03,0.0,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,5,0,283.15,293.15,293.15,293.15,-123456,-123456,283.15,35852.75,36542.23,-123456,-123456,-123456,0,0,-123456,0,0,0.1,1,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.9309999999999999,1.0,-123456,4,0,-123456
25500.0,297.54,299.15,294.26,0.0,-123456,300.87,0.0913,0.091,0.07,297.09,299.15,294.26,0.0,-123456,300.76,0.0478,0.044000000000000004,0.09,297.21,299.15,294.26,0.0,-123456,300.93,0.0924,0.092,0.05,297.21,299.15,294.26,0.0,-123456,300.71,0.0567,0.057,0.07,297.32,299.15,294.26,0.0,-123456,300.65,0.0233,0.021,0.4,300.43,291.15,293.26,291.57,296.48,297.26,300.37,1,0.16899999999999998,0.0,-123456,0.9,0.1,0.68,0.13,0.52,-0.03,0.0,-123456,0.0,0.0,1723.69,-123456,-123456,308,1,283.15,293.15,294.26,294.71,-123456,-123456,283.15,1034.21,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.52,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5394,-123456,299,1126,-123456,8,1.0,1.0,-123456,3,1,-123456
25800.0,297.43,299.15,294.26,0.0,-123456,288.15,0.06,0.06,0.05,297.04,299.15,294.26,0.0,-123456,288.15,0.0645,0.065,0.06,297.15,299.15,294.26,0.0,-123456,288.21,0.07,0.07,0.03,297.15,299.15,294.26,0.0,-123456,288.21,0.0645,0.065,0.05,297.26,299.15,294.26,0.0,-123456,288.21,0.0567,0.057,0.26,288.26,291.15,293.48,291.65,296.09,297.21,288.26,1,0.16399999999999998,0.0,-123456,0.9,0.1,0.47,0.12,0.33,-0.01,0.0,-123456,0.0,68.95,1723.69,-123456,-123456,280,1,283.15,288.09,297.65,297.87,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1477,-123456,282,1228,-123456,8,1.0,1.0,-123456,3,1,-123456
26100.0,297.26,299.15,294.26,0.0,-123456,289.93,0.0567,0.057,0.06,296.93,299.15,294.26,0.0,-123456,289.93,0.0433,0.043,0.04,296.98,299.15,294.26,0.0,-123456,289.98,0.0467,0.047,0.04,297.04,299.15,294.26,0.0,-123456,289.98,0.0433,0.043,0.04,297.09,299.15,294.26,0.0,-123456,289.98,0.053399999999999996,0.053,0.26,289.98,291.15,293.65,291.68,296.04,297.04,289.98,1,0.14300000000000002,0.0,-123456,0.9,0.1,0.43,0.12,0.3,-0.01,0.0,-123456,0.027999999999999997,68.95,1034.21,-123456,-123456,284,1,283.15,290.65,297.32,297.59,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2112,-123456,284,1221,-123456,8,1.0,1.0,-123456,3,1,-123456
26400.0,297.26,299.15,294.26,0.0,-123456,290.21,0.0567,0.057,0.06,296.93,299.15,294.26,0.0,-123456,290.21,0.0433,0.043,0.05,296.93,299.15,294.26,0.0,-123456,290.26,0.0467,0.047,0.04,297.04,299.15,294.26,0.0,-123456,290.26,0.0433,0.043,0.05,297.04,299.15,294.26,0.0,-123456,290.26,0.053399999999999996,0.053,0.26,290.26,291.15,293.82,291.72,296.26,297.21,290.26,1,0.195,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,0.18,0.0,689.48,-123456,-123456,284,1,283.15,291.26,297.32,297.59,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2283,-123456,284,1197,-123456,8,1.0,1.0,-123456,3,1,-123456
26700.0,297.21,299.15,294.26,0.0,-123456,290.32,0.0567,0.057,0.06,296.87,299.15,294.26,0.0,-123456,290.32,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.37,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.0433,0.043,0.05,296.98,299.15,294.26,0.0,-123456,290.37,0.053399999999999996,0.053,0.26,290.37,291.15,294.04,291.8,296.32,297.21,290.37,1,0.17800000000000002,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,0.313,0.0,689.48,-123456,-123456,284,1,283.15,291.43,297.37,297.65,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2332,-123456,284,1197,-123456,8,1.0,1.0,-123456,3,1,-123456
27000.0,297.21,299.15,294.26,0.0,-123456,290.37,0.0567,0.057,0.06,296.87,299.15,294.26,0.0,-123456,290.37,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.43,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.04,296.98,299.15,294.26,0.0,-123456,290.37,0.053399999999999996,0.053,0.26,290.43,291.15,294.21,291.82,296.43,297.21,290.43,1,0.134,0.0,-123456,0.9,0.1,0.43,0.11,0.32,-0.01,0.0,-123456,0.43799999999999994,68.95,689.48,-123456,-123456,284,1,283.15,291.54,297.54,297.82,-123456,-123456,283.15,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2360,-123456,284,1189,-123456,8,1.0,1.0,-123456,3,1,-123456
27300.0,297.21,299.15,294.26,0.0,-123456,290.37,0.0567,0.057,0.06,296.87,299.15,294.26,0.0,-123456,290.37,0.0433,0.043,0.05,296.93,299.15,294.26,0.0,-123456,290.48,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.05,296.98,299.15,294.26,0.0,-123456,290.43,0.053399999999999996,0.053,0.26,290.43,291.15,294.37,291.71,296.48,297.21,290.43,1,0.16399999999999998,0.0,-123456,0.9,0.1,0.44,0.11,0.33,-0.01,0.0,-123456,0.556,68.95,689.48,-123456,-123456,284,1,283.15,291.59,297.65,297.93,-123456,-123456,283.15,689.48,27268.78,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2375,-123456,284,1203,-123456,8,1.0,1.0,-123456,3,1,-123456
27600.0,297.26,299.15,294.26,0.0,-123456,290.37,0.0567,0.057,0.06,296.87,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.48,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.05,296.98,299.15,294.26,0.0,-123456,290.43,0.053399999999999996,0.053,0.26,290.43,291.15,294.54,291.72,296.54,297.26,290.43,1,0.182,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,0.674,0.0,689.48,-123456,-123456,284,1,283.15,291.59,297.82,298.09,-123456,-123456,283.15,689.48,21704.7,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2404,-123456,284,1200,-123456,8,1.0,1.0,-123456,3,1,-123456
27900.0,297.26,299.15,294.26,0.0,-123456,290.43,0.0567,0.057,0.06,296.87,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.48,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.053399999999999996,0.053,0.26,290.48,291.15,294.76,291.77,296.54,297.26,290.48,1,0.139,0.0,-123456,0.9,0.1,0.43,0.11,0.31,-0.01,0.0,-123456,0.784,68.95,689.48,-123456,-123456,284,1,283.15,291.65,297.98,298.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2406,-123456,284,1216,-123456,8,1.0,1.0,-123456,3,1,-123456
28200.0,297.26,299.15,294.26,0.0,-123456,290.43,0.0567,0.057,0.06,296.87,299.15,294.26,0.0,-123456,290.43,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.54,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.05,296.98,299.15,294.26,0.0,-123456,290.48,0.053399999999999996,0.053,0.26,290.48,291.15,294.93,291.78,296.54,297.26,290.48,1,0.192,0.0,-123456,0.9,0.1,0.44,0.12,0.31,-0.01,0.0,-123456,0.893,0.0,689.48,-123456,-123456,284,1,283.15,291.65,298.15,298.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2434,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
28500.0,297.32,299.15,294.26,0.0,-123456,290.43,0.0567,0.057,0.06,296.87,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.04,296.93,299.15,294.26,0.0,-123456,290.54,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.04,296.98,299.15,294.26,0.0,-123456,290.48,0.053399999999999996,0.053,0.26,290.48,291.15,295.09,291.79,296.65,297.26,290.48,1,0.168,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.65,298.32,298.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2445,-123456,284,1186,-123456,8,1.0,1.0,-123456,3,1,-123456
28800.0,297.32,299.15,294.26,0.0,-123456,290.48,0.0567,0.057,0.06,296.93,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.05,296.93,299.15,294.26,0.0,-123456,290.54,0.0467,0.047,0.04,296.98,299.15,294.26,0.0,-123456,290.54,0.0433,0.043,0.05,296.98,299.15,294.26,0.0,-123456,290.54,0.053399999999999996,0.053,0.26,290.54,291.15,295.32,291.84,296.71,297.26,290.54,1,0.152,0.0,-123456,0.9,0.1,0.44,0.1,0.33,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.71,298.48,298.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2488,-123456,284,1187,-123456,8,1.0,1.0,-123456,3,1,-123456
29100.0,297.37,299.15,294.26,0.0,-123456,290.48,0.0567,0.057,0.06,296.93,299.15,294.26,0.0,-123456,290.48,0.0433,0.043,0.05,296.93,299.15,294.26,0.0,-123456,290.59,0.0467,0.047,0.04,297.04,299.15,294.26,0.0,-123456,290.54,0.0433,0.043,0.05,296.98,299.15,294.26,0.0,-123456,290.54,0.053399999999999996,0.053,0.26,290.54,308.15,295.43,291.84,296.76,297.26,290.54,1,0.201,0.0,-123456,0.9,0.1,0.44,0.11,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.76,298.65,298.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2492,-123456,284,1231,-123456,8,1.0,1.0,-123456,3,1,-123456
29400.0,297.43,299.15,294.26,0.0,-123456,290.54,0.0567,0.057,0.06,296.98,299.15,294.26,0.0,-123456,290.54,0.0433,0.043,0.04,296.98,299.15,294.26,0.0,-123456,290.59,0.0467,0.047,0.04,297.09,299.15,294.26,0.0,-123456,290.59,0.0433,0.043,0.05,297.04,299.15,294.26,0.0,-123456,290.59,0.053399999999999996,0.053,0.26,290.59,308.15,295.59,291.9,296.87,297.26,290.59,1,0.177,0.0,-123456,0.9,0.1,0.44,0.1,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.76,298.82,299.15,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2521,-123456,284,1203,-123456,8,1.0,1.0,-123456,3,1,-123456
29700.0,297.48,299.15,294.26,0.0,-123456,290.54,0.0567,0.057,0.06,297.09,299.15,294.26,0.0,-123456,290.59,0.0433,0.043,0.04,297.09,299.15,294.26,0.0,-123456,290.65,0.0467,0.047,0.04,297.21,299.15,294.26,0.0,-123456,290.59,0.0433,0.043,0.04,297.09,299.15,294.26,0.0,-123456,290.59,0.053399999999999996,0.053,0.26,290.59,308.15,295.71,291.91,296.93,297.37,290.59,1,0.134,0.0,-123456,0.9,0.1,0.43,0.1,0.32,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,291.82,298.98,299.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2550,-123456,284,1174,-123456,8,1.0,1.0,-123456,3,1,-123456
30000.0,297.59,299.15,294.26,0.0,-123456,290.59,0.0567,0.057,0.06,297.21,299.15,294.26,0.0,-123456,290.59,0.0433,0.043,0.05,297.15,299.15,294.26,0.0,-123456,290.65,0.0467,0.047,0.04,297.26,299.15,294.26,0.0,-123456,290.65,0.0433,0.043,0.05,297.21,299.15,294.26,0.0,-123456,290.65,0.053399999999999996,0.053,0.26,290.65,308.15,295.87,291.97,297.04,297.43,290.65,1,0.195,0.0,-123456,0.9,0.1,0.44,0.1,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.87,299.15,299.43,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2580,-123456,284,1193,-123456,8,1.0,1.0,-123456,3,1,-123456
30300.0,297.71,299.15,294.26,0.0,-123456,290.65,0.0567,0.057,0.06,297.32,299.15,294.26,0.0,-123456,290.65,0.0433,0.043,0.04,297.26,299.15,294.26,0.0,-123456,290.71,0.0467,0.047,0.04,297.37,299.15,294.26,0.0,-123456,290.71,0.0433,0.043,0.04,297.32,299.15,294.26,0.0,-123456,290.71,0.053399999999999996,0.053,0.26,290.71,308.15,296.04,291.98,297.21,297.59,290.71,1,0.168,0.0,-123456,0.9,0.1,0.44,0.1,0.32,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,291.98,299.32,299.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2609,-123456,284,1213,-123456,8,1.0,1.0,-123456,3,1,-123456
30600.0,297.82,299.15,294.26,0.0,-123456,290.71,0.0567,0.057,0.06,297.43,299.15,294.26,0.0,-123456,290.71,0.0433,0.043,0.05,297.37,299.15,294.26,0.0,-123456,290.82,0.0467,0.047,0.04,297.54,299.15,294.26,0.0,-123456,290.76,0.0433,0.043,0.05,297.43,299.15,294.26,0.0,-123456,290.76,0.053399999999999996,0.053,0.26,290.76,291.15,296.15,291.95,297.32,297.71,290.76,1,0.20199999999999999,0.0,-123456,0.9,0.1,0.44,0.1,0.33,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.04,299.43,299.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.109,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2639,-123456,284,1221,-123456,8,1.0,1.0,-123456,3,1,-123456
30900.0,297.93,299.15,294.26,0.0,-123456,290.76,0.0567,0.057,0.06,297.54,299.15,294.26,0.0,-123456,290.82,0.0433,0.043,0.04,297.54,299.15,294.26,0.0,-123456,290.87,0.0467,0.047,0.04,297.65,299.15,294.26,0.0,-123456,290.82,0.0433,0.043,0.05,297.54,299.15,294.26,0.0,-123456,290.82,0.053399999999999996,0.053,0.26,290.82,291.15,296.32,291.96,297.43,297.82,290.82,1,0.183,0.0,-123456,0.9,0.1,0.44,0.11,0.32,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.09,297.76,298.32,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.584,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2549,-123456,284,1155,-123456,907,1.0,1.0,-123456,3,1,-123456
31200.0,298.04,299.15,294.26,0.0,-123456,290.87,0.0567,0.057,0.06,297.65,299.15,294.26,0.0,-123456,290.87,0.0433,0.043,0.04,297.65,299.15,294.26,0.0,-123456,290.93,0.0467,0.047,0.04,297.76,299.15,294.26,0.0,-123456,290.93,0.0433,0.043,0.04,297.65,299.15,294.26,0.0,-123456,290.93,0.053399999999999996,0.053,0.26,290.93,308.15,296.43,291.93,297.54,297.93,290.93,1,0.172,0.0,-123456,0.9,0.1,0.43,0.11,0.32,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.21,297.98,298.21,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2580,-123456,284,1193,-123456,8,1.0,1.0,-123456,3,1,-123456
31500.0,298.15,299.15,294.26,0.0,-123456,290.93,0.0567,0.057,0.06,297.76,299.15,294.26,0.0,-123456,290.93,0.0433,0.043,0.04,297.76,299.15,294.26,0.0,-123456,291.04,0.0467,0.047,0.04,297.87,299.15,294.26,0.0,-123456,290.98,0.0433,0.043,0.05,297.76,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.26,290.98,291.15,296.59,291.94,297.65,298.04,290.98,1,0.147,0.0,-123456,0.9,0.1,0.43,0.11,0.32,-0.01,0.0,-123456,1.0,68.95,689.48,-123456,-123456,284,1,283.15,292.26,298.76,298.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.247,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2654,-123456,284,1209,-123456,8,1.0,1.0,-123456,3,1,-123456
31800.0,298.26,299.15,294.26,0.0,-123456,290.98,0.0567,0.057,0.06,297.87,299.15,294.26,0.0,-123456,290.98,0.0433,0.043,0.05,297.82,299.15,294.26,0.0,-123456,291.09,0.0467,0.047,0.04,297.93,299.15,294.26,0.0,-123456,291.04,0.0433,0.043,0.05,297.87,299.15,294.26,0.0,-123456,291.04,0.053399999999999996,0.053,0.26,291.04,308.15,296.71,291.91,297.76,298.15,291.04,1,0.196,0.0,-123456,0.9,0.1,0.44,0.12,0.32,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.32,299.32,299.59,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2724,-123456,284,1195,-123456,8,1.0,1.0,-123456,3,1,-123456
32100.0,298.43,299.15,294.26,0.0,-123456,291.04,0.0567,0.057,0.06,297.98,299.15,294.26,0.0,-123456,291.09,0.0433,0.043,0.04,297.93,299.15,294.26,0.0,-123456,291.15,0.0467,0.047,0.04,298.04,299.15,294.26,0.0,-123456,291.15,0.0433,0.043,0.04,297.93,299.15,294.26,0.0,-123456,291.09,0.053399999999999996,0.053,0.26,291.15,308.15,296.87,291.92,297.87,298.26,291.15,1,0.172,0.0,-123456,0.9,0.1,0.43,0.11,0.31,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,292.43,299.71,300.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2784,-123456,284,1184,-123456,8,1.0,1.0,-123456,3,1,-123456
32400.0,298.54,299.15,294.26,0.0,-123456,291.15,0.0567,0.057,0.06,298.09,299.15,294.26,0.0,-123456,291.15,0.0433,0.043,0.04,298.04,299.15,294.26,0.0,-123456,291.26,0.0467,0.047,0.04,298.15,299.15,294.26,0.0,-123456,291.21,0.0433,0.043,0.05,298.04,299.15,294.26,0.0,-123456,291.21,0.053399999999999996,0.053,0.26,291.21,291.15,296.98,291.89,297.98,298.32,291.21,1,0.142,0.0,-123456,0.9,0.1,0.43,0.11,0.31,-0.01,0.0,-123456,0.998,68.95,689.48,-123456,-123456,284,1,283.15,292.48,300.04,300.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2816,-123456,284,1201,-123456,8,1.0,1.0,-123456,3,1,-123456
32700.0,298.59,299.15,294.26,0.0,-123456,291.21,0.0567,0.057,0.06,298.21,299.15,294.26,0.0,-123456,291.21,0.0433,0.043,0.04,298.09,299.15,294.26,0.0,-123456,291.32,0.0467,0.047,0.04,298.21,299.15,294.26,0.0,-123456,291.26,0.0433,0.043,0.05,298.15,299.15,294.26,0.0,-123456,291.26,0.053399999999999996,0.053,0.26,291.26,291.15,297.15,291.96,298.04,298.43,291.26,1,0.191,0.0,-123456,0.9,0.1,0.44,0.12,0.31,-0.01,0.0,-123456,0.981,0.0,689.48,-123456,-123456,284,1,283.15,292.54,300.32,300.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2874,-123456,284,1192,-123456,8,1.0,1.0,-123456,3,1,-123456
33000.0,298.71,299.15,294.26,0.0,-123456,291.32,0.0567,0.057,0.06,298.26,299.15,294.26,0.0,-123456,291.32,0.0433,0.043,0.04,298.15,299.15,294.26,0.0,-123456,291.37,0.0467,0.047,0.04,298.26,299.15,294.26,0.0,-123456,291.37,0.0433,0.043,0.04,298.15,299.15,294.26,0.0,-123456,291.37,0.053399999999999996,0.053,0.26,291.37,291.15,297.32,292.05,298.15,298.48,291.37,1,0.17600000000000002,0.0,-123456,0.9,0.1,0.44,0.12,0.31,-0.01,0.0,-123456,0.9490000000000001,0.0,689.48,-123456,-123456,284,1,283.15,292.59,300.54,300.87,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2903,-123456,284,1210,-123456,8,1.0,1.0,-123456,3,1,-123456
33300.0,298.76,299.15,294.26,0.0,-123456,291.37,0.0567,0.057,0.06,298.32,299.15,294.26,0.0,-123456,291.37,0.0433,0.043,0.05,298.21,299.15,294.26,0.0,-123456,291.48,0.0467,0.047,0.04,298.32,299.15,294.26,0.0,-123456,291.43,0.0433,0.043,0.05,298.21,299.15,294.26,0.0,-123456,291.43,0.053399999999999996,0.053,0.26,291.43,291.15,297.43,292.09,298.21,298.54,291.43,1,0.16,0.0,-123456,0.9,0.1,0.44,0.12,0.31,-0.01,0.0,-123456,0.905,68.95,689.48,-123456,-123456,284,1,283.15,292.65,300.76,301.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2933,-123456,284,1229,-123456,8,1.0,1.0,-123456,3,1,-123456
33600.0,298.82,299.15,294.26,0.0,-123456,291.43,0.06,0.06,0.06,298.37,299.15,294.26,0.0,-123456,291.48,0.0433,0.043,0.04,298.26,299.15,294.26,0.0,-123456,291.54,0.0467,0.047,0.04,298.37,299.15,294.26,0.0,-123456,291.48,0.0433,0.043,0.05,298.26,299.15,294.26,0.0,-123456,291.48,0.053399999999999996,0.053,0.26,291.48,291.15,297.59,292.2,298.26,298.59,291.48,1,0.182,0.0,-123456,0.9,0.1,0.44,0.12,0.31,-0.01,0.0,-123456,0.852,0.0,689.48,-123456,-123456,284,1,283.15,292.76,300.93,301.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2962,-123456,284,1203,-123456,8,1.0,1.0,-123456,3,1,-123456
33900.0,298.82,299.15,294.26,0.0,-123456,291.54,0.06,0.06,0.06,298.43,299.15,294.26,0.0,-123456,291.54,0.0433,0.043,0.04,298.26,299.15,294.26,0.0,-123456,291.65,0.0467,0.047,0.04,298.37,299.15,294.26,0.0,-123456,291.59,0.0433,0.043,0.04,298.26,299.15,294.26,0.0,-123456,291.59,0.053399999999999996,0.053,0.26,291.59,291.15,297.71,292.26,298.37,298.59,291.59,1,0.126,0.0,-123456,0.9,0.1,0.43,0.12,0.3,-0.01,0.0,-123456,0.7829999999999999,0.0,689.48,-123456,-123456,284,1,283.15,292.82,301.15,301.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3006,-123456,284,1208,-123456,8,1.0,1.0,-123456,3,1,-123456
34200.0,298.87,299.15,294.26,0.0,-123456,291.59,0.06,0.06,0.06,298.43,299.15,294.26,0.0,-123456,291.59,0.0433,0.043,0.05,298.32,299.15,294.26,0.0,-123456,291.71,0.0467,0.047,0.04,298.43,299.15,294.26,0.0,-123456,291.65,0.0433,0.043,0.05,298.32,299.15,294.26,0.0,-123456,291.65,0.053399999999999996,0.053,0.26,291.65,291.03,297.87,292.35,298.43,298.65,291.65,1,0.209,0.0,-123456,0.9,0.1,0.45,0.12,0.31,-0.01,0.0,-123456,0.701,68.95,689.48,-123456,-123456,284,1,283.15,292.87,301.32,301.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3038,-123456,284,1220,-123456,8,1.0,1.0,-123456,3,1,-123456
34500.0,298.87,299.15,294.26,0.0,-123456,292.32,0.0857,0.086,0.11,298.48,299.15,294.26,0.0,-123456,292.32,0.041100000000000005,0.040999999999999995,0.06,298.32,299.15,294.26,0.0,-123456,292.43,0.041100000000000005,0.040999999999999995,0.04,298.43,299.15,294.26,0.0,-123456,292.37,0.04,0.04,0.06,298.32,299.15,294.26,0.0,-123456,292.37,0.053399999999999996,0.053,0.26,292.37,291.03,297.98,292.41,298.48,298.65,292.37,1,0.207,0.0,-123456,0.9,0.1,0.5,0.14,0.36,-0.01,0.0,-123456,0.501,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.48,301.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3210,-123456,284,1199,-123456,8,1.0,1.0,-123456,3,1,-123456
34800.0,298.87,299.15,294.26,0.0,-123456,292.37,0.11460000000000001,0.115,0.11,298.48,299.15,294.26,0.0,-123456,292.43,0.0768,0.077,0.08,298.32,299.15,294.26,0.0,-123456,292.48,0.058899999999999994,0.059000000000000004,0.05,298.43,299.15,294.26,0.0,-123456,292.43,0.0634,0.063,0.07,298.37,299.15,294.26,0.0,-123456,292.43,0.053399999999999996,0.053,0.26,292.43,291.03,298.15,292.52,298.54,298.71,292.43,1,0.198,0.0,-123456,0.9,0.1,0.55,0.14,0.4,-0.01,0.0,-123456,0.28,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.71,302.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3289,-123456,284,1218,-123456,8,1.0,1.0,-123456,3,1,-123456
35100.0,298.93,299.15,294.26,0.0,-123456,292.43,0.11460000000000001,0.115,0.11,298.54,299.15,294.26,0.0,-123456,292.48,0.0768,0.077,0.08,298.37,299.15,294.26,0.0,-123456,292.54,0.058899999999999994,0.059000000000000004,0.04,298.48,299.15,294.26,0.0,-123456,292.48,0.0634,0.063,0.06,298.37,299.15,294.26,0.0,-123456,292.48,0.053399999999999996,0.053,0.26,292.48,291.03,298.26,292.56,298.59,298.71,292.48,1,0.18600000000000003,0.0,-123456,0.9,0.1,0.55,0.15,0.39,-0.01,0.0,-123456,0.045,0.0,689.48,-123456,-123456,284,1,283.15,293.15,301.87,302.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3342,-123456,284,1214,-123456,8,1.0,1.0,-123456,3,1,-123456
35400.0,298.93,299.15,294.26,0.0,-123456,293.04,0.1336,0.134,0.13,298.54,299.15,294.26,0.0,-123456,293.04,0.0667,0.067,0.09,298.37,299.15,294.26,0.0,-123456,293.09,0.052199999999999996,0.052000000000000005,0.06,298.43,299.15,294.26,0.0,-123456,293.04,0.058899999999999994,0.059000000000000004,0.08,298.37,299.15,294.26,0.0,-123456,293.04,0.053399999999999996,0.053,0.26,293.09,291.03,298.43,292.67,298.65,298.76,293.09,1,0.17600000000000002,0.0,-123456,0.9,0.1,0.59,0.16,0.43,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,284,1,283.15,293.15,302.09,302.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.0,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3477,-123456,284,1225,-123456,8,1.0,1.0,-123456,3,1,-123456
35700.0,298.93,299.15,294.26,0.0,-123456,290.15,0.1616,0.162,0.15,298.59,299.15,294.26,0.0,-123456,290.37,0.0824,0.08199999999999999,0.08,298.37,299.15,294.26,0.0,-123456,290.48,0.0768,0.077,0.06,298.48,299.15,294.26,0.0,-123456,290.37,0.08130000000000001,0.081,0.08,298.43,299.15,294.26,0.0,-123456,290.59,0.053399999999999996,0.053,0.26,290.21,291.03,298.54,292.73,298.71,298.76,290.15,1,0.21,0.0,-123456,0.9,0.1,0.63,0.16,0.46,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,321,1,283.15,288.98,303.43,304.26,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.18100000000000002,1,-123456,-123456,0.32,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6711,-123456,196,317,-123456,8,1.0,1.0,-123456,3,1,-123456
36000.0,298.87,299.15,294.26,0.0,-123456,290.37,0.1616,0.162,0.15,298.59,299.15,294.26,0.0,-123456,290.26,0.0824,0.08199999999999999,0.08,298.37,299.15,294.26,0.0,-123456,290.32,0.0768,0.077,0.06,298.48,299.15,294.26,0.0,-123456,290.37,0.08130000000000001,0.081,0.08,298.37,299.15,294.26,0.0,-123456,290.32,0.053399999999999996,0.053,0.26,290.43,291.03,298.71,292.82,298.71,298.76,290.43,1,0.195,0.0,-123456,0.9,0.1,0.63,0.16,0.46,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,282,1,283.15,289.32,302.65,303.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.258,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2226,-123456,282,1162,-123456,8,1.0,1.0,-123456,3,1,-123456
36300.0,298.82,299.15,294.26,0.0,-123456,291.93,0.1705,0.17,0.16,298.59,299.15,294.26,0.0,-123456,291.98,0.0824,0.08199999999999999,0.12,298.32,299.15,294.26,0.0,-123456,292.04,0.07,0.07,0.07,298.43,299.15,294.26,0.0,-123456,291.98,0.079,0.079,0.1,298.37,299.15,294.26,0.0,-123456,291.93,0.053399999999999996,0.053,0.26,291.93,291.03,298.82,292.7,298.76,298.76,291.87,1,0.18,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.033,-123456,0.0,68.95,689.48,-123456,-123456,508,1,283.15,290.59,301.87,302.98,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.34600000000000003,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10719,-123456,487,930,-123456,215,1.0,1.0,-123456,3,1,-123456
36600.0,298.82,299.15,294.26,0.0,-123456,291.21,0.18719999999999998,0.187,0.17,298.59,299.15,294.26,0.0,-123456,291.15,0.10800000000000001,0.10800000000000001,0.11,298.32,299.15,294.26,0.0,-123456,291.26,0.09570000000000001,0.096,0.07,298.43,299.15,294.26,0.0,-123456,291.21,0.1024,0.102,0.1,298.37,299.15,294.26,0.0,-123456,291.09,0.053399999999999996,0.053,0.26,291.32,291.03,298.87,292.74,298.76,298.76,291.32,1,0.223,0.0,-123456,0.9,0.1,0.72,0.18,0.53,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,274,1,283.15,289.76,302.09,302.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.316,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2282,-123456,278,1278,-123456,176,1.0,1.0,-123456,3,1,-123456
36900.0,298.82,299.15,294.26,0.0,-123456,290.09,0.18719999999999998,0.187,0.17,298.59,299.15,294.26,0.0,-123456,290.09,0.10800000000000001,0.10800000000000001,0.11,298.32,299.15,294.26,0.0,-123456,290.15,0.09570000000000001,0.096,0.07,298.43,299.15,294.26,0.0,-123456,290.15,0.1024,0.102,0.1,298.37,299.15,294.26,0.0,-123456,290.26,0.053399999999999996,0.053,0.26,290.21,291.03,298.98,292.81,298.82,298.76,290.21,1,0.221,0.0,-123456,0.9,0.1,0.71,0.18,0.53,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,232,1,283.15,289.09,302.71,303.48,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.314,1,-123456,-123456,0.51,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4602,-123456,279,262,-123456,121,1.0,1.0,-123456,3,1,-123456
37200.0,298.76,299.15,294.26,0.0,-123456,290.43,0.2351,0.235,0.25,298.54,299.15,294.26,0.0,-123456,290.43,0.13019999999999998,0.13,0.18,298.26,299.15,294.26,0.0,-123456,290.48,0.11689999999999999,0.11699999999999999,0.13,298.37,299.15,294.26,0.0,-123456,290.48,0.1069,0.107,0.14,298.37,299.15,294.26,0.0,-123456,290.65,0.053399999999999996,0.053,0.26,290.48,291.03,299.09,292.88,298.82,298.71,290.48,1,0.239,0.0,-123456,0.9,0.1,0.91,0.22,0.69,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,353,1,283.15,289.21,302.43,303.48,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.275,1,-123456,-123456,0.3,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7838,-123456,222,-877,-123456,20,1.0,1.0,-123456,3,1,-123456
37500.0,298.76,299.15,294.26,0.0,-123456,290.98,0.2473,0.247,0.2,298.54,299.15,294.26,0.0,-123456,290.98,0.15039999999999998,0.15,0.15,298.26,299.15,294.26,0.0,-123456,291.04,0.1369,0.13699999999999998,0.1,298.37,299.15,294.26,0.0,-123456,291.04,0.1336,0.134,0.13,298.37,299.15,294.26,0.0,-123456,290.82,0.053399999999999996,0.053,0.26,291.15,291.03,299.15,292.91,298.82,298.71,291.15,1,0.22699999999999998,0.0,-123456,0.9,0.1,0.85,0.21,0.64,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,289,1,283.15,289.37,302.48,303.26,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.389,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2404,-123456,278,1129,-123456,252,1.0,1.0,-123456,3,1,-123456
37800.0,298.76,299.15,294.26,0.0,-123456,291.65,0.2395,0.24,0.18,298.59,299.15,294.26,0.0,-123456,291.71,0.15039999999999998,0.15,0.15,298.32,299.15,294.26,0.0,-123456,291.76,0.1369,0.13699999999999998,0.1,298.37,299.15,294.26,0.0,-123456,291.71,0.1336,0.134,0.13,298.43,299.15,294.26,0.0,-123456,291.48,0.053399999999999996,0.053,0.26,291.76,291.03,299.26,292.98,298.87,298.71,291.76,1,0.175,0.0,-123456,0.9,0.1,0.78,0.19,0.58,-0.01,0.027999999999999997,-123456,0.0,0.0,689.48,-123456,-123456,287,1,283.15,290.15,302.32,303.04,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.33,1,-123456,-123456,0.94,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6342,-123456,430,5212,-123456,206,1.0,1.0,-123456,3,1,-123456
38100.0,298.76,299.15,294.26,0.0,-123456,290.48,0.42560000000000003,0.426,0.24,298.54,299.15,294.26,0.0,-123456,290.48,0.2607,0.261,0.25,298.26,299.15,294.26,0.0,-123456,290.59,0.1358,0.136,0.13,298.37,299.15,294.26,0.0,-123456,290.54,0.1336,0.134,0.13,298.43,299.15,294.26,0.0,-123456,290.76,0.053399999999999996,0.053,0.26,290.54,291.03,299.37,293.05,298.82,298.65,290.54,1,0.244,0.0,-123456,0.9,0.1,1.03,0.24,0.78,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,392,1,283.15,289.21,302.71,303.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.297,1,-123456,-123456,0.39,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10106,-123456,317,-1251,-123456,81,1.0,1.0,-123456,3,1,-123456
38400.0,298.71,299.15,294.26,0.0,-123456,291.82,0.4178,0.418,0.29,298.48,299.15,294.26,0.0,-123456,291.87,0.18489999999999998,0.185,0.25,298.26,299.15,294.26,0.0,-123456,291.87,0.1649,0.165,0.12,298.43,299.15,294.26,0.0,-123456,291.82,0.1336,0.134,0.13,298.43,299.15,294.26,0.0,-123456,291.59,0.053399999999999996,0.053,0.26,291.82,291.03,299.43,293.09,298.82,298.59,291.82,1,0.26,0.0,-123456,0.9,0.1,1.04,0.24,0.79,-0.0,0.055,-123456,0.0,0.0,689.48,-123456,-123456,491,1,283.15,290.04,302.48,303.54,-123456,-123456,283.15,2757.9,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.321,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10581,-123456,518,1174,-123456,188,1.0,1.0,-123456,3,1,-123456
38700.0,298.65,299.15,294.26,0.0,-123456,290.43,0.25730000000000003,0.257,0.31,298.48,299.15,294.26,0.0,-123456,290.43,0.19829999999999998,0.198,0.2,298.26,299.15,294.26,0.0,-123456,290.54,0.1649,0.165,0.12,298.43,299.15,294.26,0.0,-123456,290.48,0.1336,0.134,0.13,298.43,299.15,294.26,0.0,-123456,290.65,0.053399999999999996,0.053,0.26,290.48,291.03,299.54,293.16,298.82,298.59,290.48,1,0.276,0.0,-123456,0.9,0.1,1.01,0.23,0.77,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,365,1,283.15,289.09,302.71,303.87,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.361,1,-123456,-123456,0.3,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8357,-123456,235,-1342,-123456,192,1.0,1.0,-123456,3,1,-123456
39000.0,298.71,299.15,294.26,0.0,-123456,291.26,1.0,1.0,0.32,298.43,299.15,294.26,0.0,-123456,291.26,0.8170000000000001,0.8170000000000001,0.33,298.15,299.15,294.26,0.0,-123456,291.37,0.1527,0.153,0.11,298.32,299.15,294.26,0.0,-123456,291.26,0.2273,0.22699999999999998,0.2,298.43,299.15,294.26,0.0,-123456,291.37,0.053399999999999996,0.053,0.26,291.21,291.03,299.65,293.23,298.76,298.48,291.21,1,0.297,0.0,-123456,0.9,0.1,1.24,0.29,0.95,-0.0,0.037000000000000005,-123456,0.0,0.0,689.48,-123456,-123456,501,1,283.15,289.59,302.59,303.93,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.413,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10733,-123456,471,1130,-123456,308,1.0,1.0,-123456,3,1,-123456
39300.0,298.54,299.15,294.26,0.0,-123456,290.98,0.9497,0.95,0.38,298.26,299.15,294.26,0.0,-123456,290.98,0.3265,0.327,0.39,298.15,299.15,294.26,0.0,-123456,291.04,0.1838,0.184,0.16,298.32,299.15,294.26,0.0,-123456,291.04,0.1816,0.182,0.18,298.43,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.26,291.04,291.03,299.71,293.26,298.71,298.37,291.04,1,0.349,0.0,-123456,0.9,0.1,1.4,0.31,1.08,-0.01,0.022000000000000002,-123456,0.0,68.95,3171.59,-123456,-123456,386,1,283.15,289.37,302.59,304.04,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.445,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10562,-123456,386,1396,-123456,369,1.0,1.0,-123456,3,1,-123456
39600.0,298.32,299.15,294.26,0.0,-123456,291.43,0.42229999999999995,0.42200000000000004,0.36,298.32,299.15,294.26,0.0,-123456,291.43,0.3521,0.35200000000000004,0.29,298.09,299.15,294.26,0.0,-123456,291.48,0.20379999999999998,0.204,0.15,298.26,299.15,294.26,0.0,-123456,291.43,0.1816,0.182,0.18,298.37,299.15,294.26,0.0,-123456,291.26,0.053399999999999996,0.053,0.27,291.48,291.03,299.82,293.33,298.71,298.32,291.48,1,0.363,0.0,-123456,0.9,0.1,1.3,0.29,1.0,-0.01,0.046,-123456,0.0,68.95,2482.11,-123456,-123456,440,1,283.15,289.65,302.43,303.71,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.43200000000000005,1,-123456,-123456,0.84,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10588,-123456,440,1363,-123456,368,1.0,1.0,-123456,3,1,-123456
39900.0,298.26,299.15,294.26,0.0,-123456,290.98,0.4292,0.429,0.4,298.26,299.15,294.26,0.0,-123456,290.98,0.3265,0.327,0.33,298.04,299.15,294.26,0.0,-123456,291.09,0.2061,0.20600000000000002,0.18,298.21,299.15,294.26,0.0,-123456,291.04,0.1805,0.18,0.19,298.37,299.15,294.26,0.0,-123456,291.09,0.053399999999999996,0.053,0.27,291.04,291.03,299.87,293.35,298.71,298.32,291.04,1,0.34299999999999997,0.0,-123456,0.9,0.1,1.33,0.3,1.03,-0.0,0.035,-123456,0.0,68.95,1447.9,-123456,-123456,410,1,283.15,289.37,302.59,304.09,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.473,1,-123456,-123456,0.73,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10704,-123456,410,1353,-123456,417,1.0,1.0,-123456,3,1,-123456
40200.0,298.54,299.15,294.26,0.0,-123456,291.15,1.0,1.0,0.19,298.37,299.15,294.26,0.0,-123456,291.15,0.5752,0.575,0.2,298.04,299.15,294.26,0.0,-123456,291.21,0.24960000000000002,0.25,0.15,298.21,299.15,294.26,0.0,-123456,291.15,0.2094,0.209,0.2,298.37,299.15,294.26,0.0,-123456,291.21,0.053399999999999996,0.053,0.26,291.09,291.03,299.87,293.34,298.71,298.32,291.09,1,0.21100000000000002,0.0,-123456,0.9,0.1,0.96,0.23,0.73,-0.0,0.023,-123456,0.0,68.95,758.42,-123456,-123456,469,1,283.15,289.48,302.43,303.76,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.42,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10558,-123456,445,1002,-123456,353,1.0,1.0,-123456,3,1,-123456
40500.0,298.71,299.15,294.26,0.0,-123456,291.15,1.0,1.0,0.29,298.59,299.15,294.26,0.0,-123456,291.21,1.0,1.0,0.32,298.09,299.15,294.26,0.0,-123456,291.32,0.4,0.4,0.22,298.26,299.15,294.26,0.0,-123456,291.21,0.2061,0.20600000000000002,0.2,298.43,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.26,291.32,291.03,299.93,293.37,298.87,298.54,291.37,1,0.311,0.0,-123456,0.9,0.1,1.34,0.3,1.03,-0.01,0.024,-123456,0.0,68.95,3447.38,-123456,-123456,183,1,283.15,289.43,302.59,303.71,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.447,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7798,-123456,183,4051,-123456,383,1.0,1.0,-123456,3,1,-123456
40800.0,298.15,299.15,294.26,0.0,-123456,291.09,0.6364,0.633,0.56,298.15,299.15,294.26,0.0,-123456,291.09,0.3321,0.332,0.43,298.04,299.15,294.26,0.0,-123456,291.21,0.2729,0.273,0.17,298.21,299.15,294.26,0.0,-123456,291.15,0.2127,0.213,0.25,298.43,299.15,294.26,0.0,-123456,291.15,0.053399999999999996,0.053,0.27,291.15,291.03,299.98,293.39,298.76,298.37,291.15,1,0.425,0.0,-123456,0.9,0.1,1.66,0.38,1.29,0.0,0.09699999999999999,-123456,0.0,137.9,3998.96,-123456,-123456,501,1,283.15,289.32,302.59,304.37,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.54,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11172,-123456,503,1498,-123456,696,1.0,1.0,-123456,3,1,-123456
41100.0,298.04,299.15,294.26,0.0,-123456,290.98,0.5194,0.519,0.47,298.15,299.15,294.26,0.0,-123456,290.98,0.457,0.457,0.45,297.98,299.15,294.26,0.0,-123456,291.09,0.264,0.264,0.21,298.15,299.15,294.26,0.0,-123456,291.04,0.2418,0.242,0.24,298.37,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.27,291.04,291.03,300.04,293.43,298.76,298.32,291.04,1,0.39,0.0,-123456,0.9,0.1,1.64,0.37,1.27,0.0,0.083,-123456,0.0,137.9,2964.75,-123456,-123456,474,1,283.15,289.26,302.54,304.26,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.536,1,-123456,-123456,0.87,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10996,-123456,477,1547,-123456,680,1.0,1.0,-123456,3,1,-123456
41400.0,297.98,299.15,294.26,0.0,-123456,290.93,0.5316,0.532,0.47,298.15,299.15,294.26,0.0,-123456,290.93,0.4325,0.433,0.42,297.98,299.15,294.26,0.0,-123456,290.98,0.264,0.264,0.19,298.15,299.15,294.26,0.0,-123456,290.98,0.2418,0.242,0.24,298.37,299.15,294.26,0.0,-123456,290.98,0.053399999999999996,0.053,0.27,290.98,289.45,300.09,293.45,298.71,298.32,290.98,1,0.408,0.0,-123456,0.9,0.1,1.6,0.37,1.24,0.0,0.09699999999999999,-123456,0.0,68.95,2275.27,-123456,-123456,474,1,283.15,289.21,302.54,304.21,-123456,-123456,282.59,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.521,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10968,-123456,474,1497,-123456,592,1.0,1.0,-123456,3,1,-123456
