time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
41700.0,297.82,299.15,294.26,0.0,-123456,289.87,1.0,1.0,0.53,297.87,299.15,294.26,0.0,-123456,289.87,1.0,1.0,0.56,297.71,299.15,294.26,0.0,-123456,289.93,0.37670000000000003,0.377,0.3,297.82,299.15,294.26,0.0,-123456,289.93,0.3187,0.319,0.38,298.32,299.15,294.26,0.0,-123456,289.87,0.053399999999999996,0.053,0.27,289.93,289.45,300.09,293.43,298.71,298.26,289.93,1,0.457,0.0,-123456,0.9,0.1,1.96,0.44,1.52,0.01,0.29600000000000004,-123456,0.0,137.9,3723.17,-123456,-123456,886,1,283.15,287.98,302.65,304.98,-123456,-123456,281.88,9652.66,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.652,1,-123456,-123456,1.76,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12679,-123456,896,1471,-123456,1215,1.0,1.0,-123456,3,1,-123456
42000.0,297.48,299.15,294.26,0.0,-123456,289.65,1.0,1.0,0.67,297.59,299.15,294.26,0.0,-123456,289.65,0.8382,0.838,0.71,297.65,299.15,294.26,0.0,-123456,289.76,0.3589,0.359,0.26,297.76,299.15,294.26,0.0,-123456,289.71,0.3567,0.35700000000000004,0.34,298.21,299.15,294.26,0.0,-123456,289.71,0.053399999999999996,0.053,0.28,289.71,289.45,300.15,293.46,298.65,298.15,289.71,1,0.561,0.0,-123456,0.9,0.1,2.27,0.52,1.76,0.01,0.341,-123456,0.0,137.9,5515.81,-123456,-123456,1012,1,283.15,287.76,302.59,305.15,-123456,-123456,281.88,13444.78,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.679,1,-123456,-123456,2.05,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13222,-123456,1017,1882,-123456,1439,1.0,1.0,-123456,3,1,-123456
42300.0,297.09,299.15,294.26,0.0,-123456,289.32,0.8137000000000001,0.8140000000000001,0.68,297.48,299.15,294.26,0.0,-123456,289.32,0.6153,0.615,0.61,297.59,299.15,294.26,0.0,-123456,289.37,0.3589,0.359,0.26,297.65,299.15,294.26,0.0,-123456,289.37,0.3543,0.354,0.35,298.09,299.15,294.26,0.0,-123456,289.37,0.0433,0.043,0.24,289.32,287.81,300.21,293.49,298.54,298.04,289.37,1,0.565,0.0,-123456,0.9,0.1,2.14,0.49,1.66,0.01,0.371,-123456,0.0,275.79,6825.81,-123456,-123456,1066,1,283.15,287.43,302.54,305.26,-123456,-123456,281.32,14823.73,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.6829999999999999,1,-123456,-123456,2.16,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,13165,-123456,1066,1718,-123456,1508,1.0,1.0,-123456,3,1,-123456
42600.0,297.04,299.15,294.26,0.0,-123456,289.54,1.0,1.0,0.71,297.37,299.15,294.26,0.0,-123456,289.54,1.0,1.0,0.76,297.37,299.15,294.26,0.0,-123456,289.59,0.3923,0.392,0.32,297.32,299.15,294.26,0.0,-123456,289.59,0.5819,0.5820000000000001,0.54,297.71,299.15,294.26,0.0,-123456,289.59,0.1471,0.147,0.95,289.59,287.81,300.26,293.51,298.26,297.65,289.59,1,0.741,0.0,-123456,0.9,0.1,3.31,0.78,2.57,0.03,0.858,-123456,0.0,275.79,8618.45,-123456,-123456,705,1,283.15,287.32,302.59,306.15,-123456,-123456,280.55,30336.94,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.769,1,-123456,-123456,3.08,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,15631,-123456,686,4508,-123456,2178,0.763,1.0,-123456,3,1,-123456
42900.0,296.76,299.15,294.26,0.0,-123456,289.76,0.8728,0.873,0.81,297.09,299.15,294.26,0.0,-123456,289.82,0.7848,0.785,0.82,297.26,299.15,294.26,0.0,-123456,289.87,0.4067,0.40700000000000003,0.3,297.15,299.15,294.26,0.0,-123456,289.82,0.545,0.545,0.5,297.54,299.15,294.26,0.0,-123456,289.82,0.1794,0.179,0.86,289.82,287.81,300.26,293.5,298.15,297.48,289.82,1,0.757,0.0,-123456,0.9,0.1,3.26,0.76,2.53,0.04,1.0,-123456,0.0,344.74,8825.29,-123456,-123456,408,1,283.15,287.54,302.54,305.82,-123456,-123456,280.55,22407.97,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.7509999999999999,1,-123456,-123456,2.64,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14750,-123456,403,4761,-123456,2065,0.648,1.0,-123456,3,1,-123456
43200.0,296.71,299.15,294.26,0.0,-123456,289.87,0.8773000000000001,0.877,0.81,297.09,299.15,294.26,0.0,-123456,289.87,0.8504,0.85,0.82,297.21,299.15,294.26,0.0,-123456,289.98,0.4067,0.40700000000000003,0.3,297.15,299.15,294.26,0.0,-123456,289.93,0.5183,0.518,0.51,297.43,299.15,294.26,0.0,-123456,289.93,0.1794,0.179,0.87,289.93,291.03,300.32,293.52,298.09,297.37,289.93,1,0.7559999999999999,0.0,-123456,0.9,0.1,3.27,0.76,2.54,0.03,0.98,-123456,0.0,275.79,8135.82,-123456,-123456,332,1,283.15,287.65,302.54,305.71,-123456,-123456,281.11,19650.07,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.737,1,-123456,-123456,2.47,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,14381,-123456,332,4857,-123456,1946,0.607,1.0,-123456,3,1,-123456
43500.0,297.59,299.15,294.26,0.0,-123456,292.93,0.33880000000000005,0.33899999999999997,0.38,297.76,299.15,294.26,0.0,-123456,292.98,0.33880000000000005,0.33899999999999997,0.43,297.59,299.15,294.26,0.0,-123456,292.98,0.1413,0.141,0.1,297.54,299.15,294.26,0.0,-123456,292.98,0.2016,0.20199999999999999,0.2,297.71,299.15,294.26,0.0,-123456,292.43,0.051100000000000007,0.051,0.18,293.04,308.15,300.32,293.52,298.32,297.65,293.09,1,0.511,0.0,-123456,0.9,0.1,1.24,0.29,0.95,-0.0,0.0,-123456,0.978,275.79,7101.6,-123456,-123456,176,1,283.15,289.93,301.87,302.37,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.408,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1939,-123456,180,2017,-123456,330,0.8240000000000001,1.0,-123456,3,1,-123456
43800.0,298.43,299.15,294.26,0.0,-123456,295.37,0.37450000000000006,0.375,0.35,298.48,299.15,294.26,0.0,-123456,295.37,0.4178,0.418,0.41,298.15,299.15,294.26,0.0,-123456,295.48,0.15380000000000002,0.154,0.14,298.09,299.15,294.26,0.0,-123456,295.43,0.2173,0.217,0.25,298.15,299.15,294.26,0.0,-123456,295.37,0.036699999999999997,0.037000000000000005,0.22,295.43,308.15,300.32,293.52,298.93,298.48,295.43,1,0.495,0.0,-123456,0.9,0.1,1.36,0.31,1.05,-0.0,0.0,-123456,1.0,206.84,6412.13,-123456,-123456,286,1,283.15,293.15,302.48,302.82,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.1,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3927,-123456,286,1853,-123456,8,1.0,1.0,-123456,3,1,-123456
44100.0,298.71,299.15,294.26,0.0,-123456,295.65,0.37450000000000006,0.375,0.35,298.82,299.15,294.26,0.0,-123456,295.71,0.3956,0.396,0.39,298.48,299.15,294.26,0.0,-123456,295.82,0.1771,0.177,0.13,298.43,299.15,294.26,0.0,-123456,295.76,0.2429,0.243,0.24,298.43,299.15,294.26,0.0,-123456,295.71,0.036699999999999997,0.037000000000000005,0.22,295.76,291.15,300.32,293.52,299.15,298.76,295.76,1,0.45299999999999996,0.0,-123456,0.9,0.1,1.33,0.3,1.02,-0.0,0.0,-123456,0.98,206.84,5377.91,-123456,-123456,284,1,283.15,293.15,302.54,303.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.287,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4164,-123456,284,1702,-123456,117,1.0,1.0,-123456,3,1,-123456
44400.0,298.98,299.15,294.26,0.0,-123456,293.54,0.1213,0.121,0.09,298.98,299.15,294.26,0.0,-123456,293.54,0.1516,0.152,0.14,298.76,299.15,294.26,0.0,-123456,293.76,0.0735,0.07400000000000001,0.03,298.76,299.15,294.26,0.0,-123456,293.76,0.044500000000000005,0.044000000000000004,0.03,298.59,299.15,294.26,0.0,-123456,293.65,0.036699999999999997,0.037000000000000005,0.21,293.59,308.15,300.32,293.52,299.32,298.93,293.59,1,0.369,0.0,-123456,0.9,0.1,0.5,0.14,0.35,-0.01,0.0,-123456,1.0,137.9,4688.44,-123456,-123456,284,1,283.15,293.15,302.59,303.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.292,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3901,-123456,284,1347,-123456,47,1.0,1.0,-123456,3,1,-123456
44700.0,299.04,299.15,294.26,0.0,-123456,293.21,0.1247,0.125,0.13,299.09,299.15,294.26,0.0,-123456,293.21,0.1549,0.155,0.19,298.82,299.15,294.26,0.0,-123456,293.32,0.05,0.05,0.04,298.87,299.15,294.26,0.0,-123456,293.26,0.0478,0.048,0.06,298.65,299.15,294.26,0.0,-123456,293.21,0.036699999999999997,0.037000000000000005,0.21,293.26,308.15,300.32,293.52,299.37,298.98,293.26,1,0.348,0.0,-123456,0.9,0.1,0.61,0.16,0.44,-0.01,0.0,-123456,1.0,137.9,3654.22,-123456,-123456,284,1,283.15,293.15,302.59,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.304,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3695,-123456,284,1380,-123456,75,1.0,1.0,-123456,3,1,-123456
45000.0,299.09,299.15,294.26,0.0,-123456,293.09,0.1247,0.125,0.12,299.15,299.15,294.26,0.0,-123456,293.15,0.18600000000000003,0.18600000000000003,0.18,298.87,299.15,294.26,0.0,-123456,293.21,0.05,0.05,0.04,298.93,299.15,294.26,0.0,-123456,293.21,0.0478,0.048,0.05,298.71,299.15,294.26,0.0,-123456,293.15,0.036699999999999997,0.037000000000000005,0.19,293.21,291.03,300.32,293.52,299.43,299.04,293.21,1,0.259,0.0,-123456,0.9,0.1,0.59,0.15,0.43,-0.01,0.0,-123456,0.98,68.95,2964.75,-123456,-123456,284,1,283.15,293.15,302.59,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.304,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3665,-123456,284,1312,-123456,75,1.0,1.0,-123456,3,1,-123456
45300.0,299.09,299.15,294.26,0.0,-123456,293.98,0.1549,0.155,0.17,299.15,299.15,294.26,0.0,-123456,294.04,0.2462,0.24600000000000002,0.28,298.87,299.15,294.26,0.0,-123456,294.09,0.053399999999999996,0.053,0.08,298.93,299.15,294.26,0.0,-123456,294.04,0.042199999999999994,0.042,0.05,298.76,299.15,294.26,0.0,-123456,293.98,0.036699999999999997,0.037000000000000005,0.2,294.04,308.15,300.32,293.52,299.37,299.04,294.04,1,0.308,0.0,-123456,0.9,0.1,0.73,0.18,0.54,-0.01,0.0,-123456,1.0,68.95,1930.53,-123456,-123456,284,1,283.15,293.15,302.59,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.304,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3812,-123456,284,1360,-123456,75,1.0,1.0,-123456,3,1,-123456
45600.0,299.09,299.15,294.26,0.0,-123456,293.93,0.18719999999999998,0.187,0.18,299.15,299.15,294.26,0.0,-123456,293.93,0.24960000000000002,0.25,0.24,298.87,299.15,294.26,0.0,-123456,294.04,0.08460000000000001,0.085,0.06,298.98,299.15,294.26,0.0,-123456,293.98,0.058899999999999994,0.059000000000000004,0.06,298.76,299.15,294.26,0.0,-123456,293.98,0.036699999999999997,0.037000000000000005,0.19,293.98,308.15,300.32,293.52,299.43,299.04,293.98,1,0.243,0.0,-123456,0.9,0.1,0.73,0.18,0.54,-0.0,0.0,-123456,1.0,68.95,1241.06,-123456,-123456,284,1,283.15,293.15,302.59,303.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.306,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3871,-123456,284,1300,-123456,76,1.0,1.0,-123456,3,1,-123456
45900.0,299.09,299.15,294.26,0.0,-123456,293.98,0.18719999999999998,0.187,0.17,299.21,299.15,294.26,0.0,-123456,293.98,0.2484,0.248,0.26,298.93,299.15,294.26,0.0,-123456,294.09,0.08460000000000001,0.085,0.06,298.98,299.15,294.26,0.0,-123456,294.04,0.058899999999999994,0.059000000000000004,0.06,298.82,299.15,294.26,0.0,-123456,294.04,0.038900000000000004,0.039,0.2,294.04,291.03,300.32,293.52,299.43,299.09,294.04,1,0.24100000000000002,0.0,-123456,0.9,0.1,0.74,0.18,0.55,-0.01,0.0,-123456,0.98,68.95,689.48,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.282,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3855,-123456,284,1248,-123456,47,1.0,1.0,-123456,3,1,-123456
46200.0,299.15,299.15,294.26,0.0,-123456,294.15,0.18719999999999998,0.187,0.17,299.26,299.15,294.26,0.0,-123456,294.21,0.2529,0.253,0.22,298.93,299.15,294.26,0.0,-123456,294.26,0.11019999999999999,0.11,0.12,298.98,299.15,294.26,0.0,-123456,294.21,0.079,0.079,0.12,298.82,299.15,294.26,0.0,-123456,294.21,0.038900000000000004,0.039,0.19,294.26,308.15,300.32,293.52,299.43,299.15,294.26,1,0.23199999999999998,0.0,-123456,0.9,0.1,0.82,0.2,0.61,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.282,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3899,-123456,284,1252,-123456,47,1.0,1.0,-123456,3,1,-123456
46500.0,299.15,299.15,294.26,0.0,-123456,294.15,0.17600000000000002,0.17600000000000002,0.16,299.32,299.15,294.26,0.0,-123456,294.15,0.2473,0.247,0.23,298.93,299.15,294.26,0.0,-123456,294.26,0.1369,0.13699999999999998,0.1,298.98,299.15,294.26,0.0,-123456,294.21,0.09570000000000001,0.096,0.1,298.82,299.15,294.26,0.0,-123456,294.21,0.038900000000000004,0.039,0.19,294.21,308.15,300.32,293.52,299.48,299.15,294.21,1,0.221,0.0,-123456,0.9,0.1,0.79,0.2,0.58,-0.01,0.0,-123456,1.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.59,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.292,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3906,-123456,284,1294,-123456,47,1.0,1.0,-123456,3,1,-123456
46800.0,299.21,299.15,294.26,0.0,-123456,294.15,0.17600000000000002,0.17600000000000002,0.16,299.32,299.15,294.26,0.0,-123456,294.21,0.2284,0.228,0.22,298.93,299.15,294.26,0.0,-123456,294.26,0.1369,0.13699999999999998,0.1,298.98,299.15,294.26,0.0,-123456,294.21,0.09570000000000001,0.096,0.1,298.87,299.15,294.26,0.0,-123456,294.21,0.038900000000000004,0.039,0.19,294.21,291.03,300.32,293.52,299.48,299.15,294.21,1,0.177,0.0,-123456,0.9,0.1,0.75,0.19,0.55,-0.01,0.0,-123456,0.98,68.95,689.48,-123456,-123456,284,1,283.15,293.15,302.54,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.282,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3923,-123456,284,1228,-123456,47,1.0,1.0,-123456,3,1,-123456
47100.0,299.32,299.15,294.26,0.0,-123456,294.65,0.1883,0.188,0.18,299.43,299.15,294.26,0.0,-123456,294.65,0.17600000000000002,0.17600000000000002,0.21,299.04,299.15,294.26,0.0,-123456,294.76,0.146,0.146,0.14,299.04,299.15,294.26,0.0,-123456,294.71,0.1091,0.109,0.15,298.93,299.15,294.26,0.0,-123456,294.65,0.038900000000000004,0.039,0.2,294.71,291.03,300.37,293.55,299.54,299.26,294.71,1,0.249,0.0,-123456,0.9,0.1,0.84,0.2,0.63,-0.01,0.0,-123456,0.29,68.95,689.48,-123456,-123456,284,1,283.15,293.15,302.59,302.98,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.292,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3988,-123456,284,1310,-123456,47,1.0,1.0,-123456,3,1,-123456
47400.0,299.37,299.15,294.26,0.0,-123456,294.48,0.1883,0.188,0.18,299.54,299.15,294.26,0.0,-123456,294.54,0.2284,0.228,0.22,299.09,299.15,294.26,0.0,-123456,294.65,0.16940000000000002,0.16899999999999998,0.12,299.15,299.15,294.26,0.0,-123456,294.59,0.1324,0.132,0.13,298.98,299.15,294.26,0.0,-123456,294.59,0.038900000000000004,0.039,0.19,294.59,291.03,300.43,293.56,299.65,299.37,294.59,1,0.239,0.0,-123456,0.9,0.1,0.84,0.2,0.63,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,293.15,302.54,303.04,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.29600000000000004,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4005,-123456,284,1256,-123456,131,1.0,1.0,-123456,3,1,-123456
47700.0,299.26,299.15,294.26,0.0,-123456,291.09,0.1794,0.179,0.17,299.48,299.15,294.26,0.0,-123456,291.09,0.2273,0.22699999999999998,0.16,299.09,299.15,294.26,0.0,-123456,291.15,0.16940000000000002,0.16899999999999998,0.12,299.15,299.15,294.26,0.0,-123456,291.21,0.1324,0.132,0.13,298.98,299.15,294.26,0.0,-123456,291.48,0.038900000000000004,0.039,0.19,291.04,291.03,300.48,293.58,299.65,299.32,291.04,1,0.214,0.0,-123456,0.9,0.1,0.81,0.2,0.61,-0.01,0.01,-123456,0.0,0.0,689.48,-123456,-123456,451,1,283.15,289.48,302.54,303.98,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.575,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10708,-123456,425,949,-123456,817,1.0,1.0,-123456,3,1,-123456
48000.0,299.09,299.15,294.26,0.0,-123456,291.48,1.0,1.0,0.25,299.37,299.15,294.26,0.0,-123456,291.48,1.0,1.0,0.27,298.87,299.15,294.26,0.0,-123456,291.59,1.0,1.0,0.2,298.87,299.15,294.26,0.0,-123456,291.54,0.8795000000000001,0.879,0.27,298.82,299.15,294.26,0.0,-123456,291.54,0.1024,0.102,0.66,291.54,291.03,300.54,293.59,299.48,299.15,291.54,1,0.375,0.0,-123456,0.9,0.1,1.7,0.39,1.31,-0.0,0.073,-123456,0.0,0.0,1585.79,-123456,-123456,437,1,283.15,289.71,302.65,304.21,-123456,-123456,283.15,2068.43,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.5529999999999999,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11017,-123456,446,1545,-123456,673,1.0,1.0,-123456,3,1,-123456
48300.0,298.59,299.15,294.26,0.0,-123456,291.32,0.8762000000000001,0.8759999999999999,0.48,298.98,299.15,294.26,0.0,-123456,291.32,0.9708,0.971,0.5,298.43,299.15,294.26,0.0,-123456,291.37,0.4156,0.41600000000000004,0.38,298.54,299.15,294.26,0.0,-123456,291.37,0.214,0.214,0.19,298.65,299.15,294.26,0.0,-123456,291.37,0.1235,0.124,0.59,291.37,291.03,300.59,293.62,299.21,298.76,291.37,1,0.5,0.0,-123456,0.9,0.1,2.16,0.49,1.67,0.01,0.161,-123456,0.0,68.95,4274.75,-123456,-123456,601,1,283.15,289.32,302.59,304.65,-123456,-123456,283.15,4136.86,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.652,1,-123456,-123456,1.13,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11818,-123456,607,1861,-123456,1337,1.0,1.0,-123456,3,1,-123456
48600.0,298.37,299.15,294.26,0.0,-123456,290.93,0.3845,0.385,0.42,298.71,299.15,294.26,0.0,-123456,290.93,0.5583,0.5579999999999999,0.46,298.43,299.15,294.26,0.0,-123456,290.98,0.33649999999999997,0.337,0.19,298.48,299.15,294.26,0.0,-123456,290.98,0.23620000000000002,0.23600000000000002,0.29,298.54,299.15,294.26,0.0,-123456,290.93,0.1235,0.124,0.6,290.98,291.03,300.59,293.58,299.04,298.54,290.98,1,0.474,0.0,-123456,0.9,0.1,1.94,0.45,1.5,0.01,0.155,-123456,0.0,137.9,3585.28,-123456,-123456,601,1,283.15,288.98,302.54,304.54,-123456,-123456,283.15,4136.86,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.66,1,-123456,-123456,1.12,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11615,-123456,601,1731,-123456,1337,1.0,1.0,-123456,3,1,-123456
48900.0,298.37,299.15,294.26,0.0,-123456,291.04,0.41229999999999994,0.41200000000000003,0.37,298.65,299.15,294.26,0.0,-123456,291.09,0.6899,0.69,0.49,298.37,299.15,294.26,0.0,-123456,291.15,0.2987,0.299,0.24,298.37,299.15,294.26,0.0,-123456,291.09,0.2774,0.27699999999999997,0.32,298.54,299.15,294.26,0.0,-123456,291.09,0.1191,0.11900000000000001,0.55,291.09,291.03,300.65,293.61,298.98,298.48,291.09,1,0.45799999999999996,0.0,-123456,0.9,0.1,1.97,0.45,1.53,0.0,0.15,-123456,0.0,68.95,2551.06,-123456,-123456,591,1,283.15,289.09,302.54,304.48,-123456,-123456,283.15,3792.12,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.655,1,-123456,-123456,1.1,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11641,-123456,596,1658,-123456,1301,1.0,1.0,-123456,3,1,-123456
49200.0,298.37,299.15,294.26,0.0,-123456,290.98,0.3945,0.395,0.37,298.59,299.15,294.26,0.0,-123456,290.98,0.5494,0.5489999999999999,0.51,298.37,299.15,294.26,0.0,-123456,291.09,0.3532,0.353,0.25,298.37,299.15,294.26,0.0,-123456,291.04,0.2876,0.28800000000000003,0.28,298.54,299.15,294.26,0.0,-123456,291.04,0.11689999999999999,0.11699999999999999,0.55,291.04,291.03,300.71,293.62,298.98,298.48,291.04,1,0.455,0.0,-123456,0.9,0.1,1.96,0.45,1.52,0.01,0.154,-123456,0.0,68.95,1861.59,-123456,-123456,606,1,283.15,289.04,302.54,304.54,-123456,-123456,283.15,3792.12,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.664,1,-123456,-123456,1.12,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11668,-123456,606,1637,-123456,1368,1.0,1.0,-123456,3,1,-123456
49500.0,298.37,299.15,294.26,0.0,-123456,290.76,0.42229999999999995,0.42200000000000004,0.32,298.76,299.15,294.26,0.0,-123456,290.82,0.9864,0.986,0.33,298.37,299.15,294.26,0.0,-123456,290.87,0.3532,0.353,0.25,298.37,299.15,294.26,0.0,-123456,290.82,0.2876,0.28800000000000003,0.28,298.48,299.15,294.26,0.0,-123456,290.82,0.11689999999999999,0.11699999999999999,0.55,290.82,291.03,300.76,293.64,298.98,298.48,290.82,1,0.37,0.0,-123456,0.9,0.1,1.7,0.38,1.32,-0.0,0.128,-123456,0.0,68.95,827.37,-123456,-123456,572,1,283.15,288.93,302.54,304.48,-123456,-123456,283.15,3447.38,17995.32,-123456,-123456,-123456,1,0,-123456,0,1,0.669,1,-123456,-123456,1.04,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11385,-123456,572,1280,-123456,1401,1.0,1.0,-123456,3,1,-123456
49800.0,298.71,299.15,294.26,0.0,-123456,290.43,0.26739999999999997,0.271,0.21,298.87,299.15,294.26,0.0,-123456,290.48,0.6931999999999999,0.693,0.3,298.59,299.15,294.26,0.0,-123456,290.54,0.2943,0.294,0.16,298.59,299.15,294.26,0.0,-123456,290.54,0.2284,0.228,0.16,298.71,299.15,294.26,0.0,-123456,290.54,0.0634,0.063,0.26,290.59,291.03,300.82,293.66,299.21,298.65,290.59,1,0.245,0.0,-123456,0.9,0.1,1.1,0.26,0.83,-0.0,0.0,-123456,0.0,68.95,896.32,-123456,-123456,309,1,283.15,289.09,302.48,303.71,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.602,1,-123456,-123456,0.3,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6669,-123456,196,225,-123456,1009,1.0,1.0,-123456,3,1,-123456
50100.0,298.82,299.15,294.26,0.0,-123456,290.98,0.3343,0.33399999999999996,0.31,299.15,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.33,298.71,299.15,294.26,0.0,-123456,291.04,0.3889,0.389,0.24,298.71,299.15,294.26,0.0,-123456,291.04,0.18600000000000003,0.18600000000000003,0.17,298.82,299.15,294.26,0.0,-123456,291.04,0.041100000000000005,0.040999999999999995,0.2,291.04,291.03,300.87,293.68,299.37,298.87,291.04,1,0.29,0.0,-123456,0.9,0.1,1.25,0.28,0.95,-0.01,0.022000000000000002,-123456,0.0,68.95,1930.53,-123456,-123456,386,1,283.15,289.43,302.65,304.09,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.593,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10587,-123456,388,1225,-123456,954,1.0,1.0,-123456,3,1,-123456
50400.0,298.87,299.15,294.26,0.0,-123456,290.93,0.2909,0.29100000000000004,0.24,298.93,299.15,294.26,0.0,-123456,290.93,0.603,0.603,0.45,298.82,299.15,294.26,0.0,-123456,290.98,0.2618,0.262,0.16,298.76,299.15,294.26,0.0,-123456,290.98,0.2173,0.217,0.21,298.87,299.15,294.26,0.0,-123456,290.98,0.041100000000000005,0.040999999999999995,0.21,290.98,291.03,300.93,293.69,299.37,298.87,290.98,1,0.321,0.0,-123456,0.9,0.1,1.27,0.29,0.97,-0.01,0.019,-123456,0.0,68.95,1999.48,-123456,-123456,386,1,283.15,289.37,302.59,304.04,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.628,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10558,-123456,386,1314,-123456,1095,1.0,1.0,-123456,3,1,-123456
50700.0,299.09,299.15,294.26,0.0,-123456,290.87,0.2116,0.212,0.16,299.04,299.15,294.26,0.0,-123456,290.82,0.27399999999999997,0.27399999999999997,0.33,298.98,299.15,294.26,0.0,-123456,290.93,0.2151,0.218,0.13,298.93,299.15,294.26,0.0,-123456,290.98,0.17600000000000002,0.17600000000000002,0.11,298.87,299.15,294.26,0.0,-123456,291.15,0.041100000000000005,0.040999999999999995,0.2,290.82,291.03,300.87,293.64,299.54,299.09,290.82,1,0.233,0.0,-123456,0.9,0.1,0.93,0.23,0.7,-0.01,0.013999999999999999,-123456,0.0,68.95,965.27,-123456,-123456,467,1,283.15,289.26,302.54,303.82,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.512,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10633,-123456,435,991,-123456,531,1.0,1.0,-123456,3,1,-123456
51000.0,299.15,299.15,294.26,0.0,-123456,290.65,0.1916,0.192,0.18,299.21,299.15,294.26,0.0,-123456,290.82,0.6966,0.6970000000000001,0.39,299.09,299.15,294.26,0.0,-123456,290.82,0.2061,0.20600000000000002,0.15,299.04,299.15,294.26,0.0,-123456,290.76,0.1291,0.129,0.13,298.93,299.15,294.26,0.0,-123456,290.71,0.041100000000000005,0.040999999999999995,0.2,290.93,291.03,300.76,293.53,299.59,299.15,290.93,1,0.235,0.0,-123456,0.9,0.1,1.06,0.25,0.81,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,182,1,283.15,289.26,302.65,303.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.5379999999999999,1,-123456,-123456,0.47,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6077,-123456,231,722,-123456,578,1.0,1.0,-123456,3,1,-123456
51300.0,299.15,299.15,294.26,0.0,-123456,291.59,0.1916,0.192,0.18,299.26,299.15,294.26,0.0,-123456,291.59,1.0,1.0,0.27,299.15,299.15,294.26,0.0,-123456,291.71,0.21050000000000002,0.21,0.15,299.09,299.15,294.26,0.0,-123456,291.65,0.1291,0.129,0.13,298.98,299.15,294.26,0.0,-123456,291.48,0.041100000000000005,0.040999999999999995,0.2,291.59,291.03,300.71,293.49,299.59,299.21,291.59,1,0.217,0.0,-123456,0.9,0.1,0.91,0.22,0.69,-0.01,0.047,-123456,0.0,68.95,1516.85,-123456,-123456,515,1,283.15,289.93,302.48,303.65,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.46399999999999997,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10696,-123456,515,945,-123456,478,1.0,1.0,-123456,3,1,-123456
51600.0,299.32,299.15,294.26,0.0,-123456,290.76,0.16940000000000002,0.16899999999999998,0.14,299.32,299.15,294.26,0.0,-123456,290.71,0.3923,0.392,0.25,299.32,299.15,294.26,0.0,-123456,290.82,0.1883,0.188,0.1,299.21,299.15,294.26,0.0,-123456,290.82,0.1313,0.131,0.1,298.98,299.15,294.26,0.0,-123456,291.09,0.041100000000000005,0.040999999999999995,0.2,290.71,291.03,300.59,293.38,299.65,299.32,290.71,1,0.18899999999999997,0.0,-123456,0.9,0.1,0.79,0.2,0.59,-0.01,0.0,-123456,0.0,68.95,1585.79,-123456,-123456,430,1,283.15,289.21,302.59,303.76,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.4,1,-123456,-123456,0.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10573,-123456,405,971,-123456,266,1.0,1.0,-123456,3,1,-123456
51900.0,299.37,299.15,294.26,0.0,-123456,290.76,0.1336,0.134,0.13,299.37,299.15,294.26,0.0,-123456,290.65,0.22399999999999998,0.22399999999999998,0.29,299.32,299.15,294.26,0.0,-123456,290.76,0.16940000000000002,0.16899999999999998,0.12,299.26,299.15,294.26,0.0,-123456,290.82,0.11130000000000001,0.111,0.11,299.04,299.15,294.26,0.0,-123456,291.09,0.041100000000000005,0.040999999999999995,0.2,290.71,291.03,300.48,293.28,299.65,299.37,290.71,1,0.24,0.0,-123456,0.9,0.1,0.84,0.21,0.63,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,420,1,283.15,289.26,302.59,303.76,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.34600000000000003,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10579,-123456,396,999,-123456,195,1.0,1.0,-123456,3,1,-123456
52200.0,299.37,299.15,294.26,0.0,-123456,289.98,0.1336,0.134,0.13,299.43,299.15,294.26,0.0,-123456,289.98,0.321,0.321,0.23,299.37,299.15,294.26,0.0,-123456,290.04,0.16940000000000002,0.16899999999999998,0.12,299.26,299.15,294.26,0.0,-123456,290.04,0.10800000000000001,0.10800000000000001,0.11,299.09,299.15,294.26,0.0,-123456,290.32,0.041100000000000005,0.040999999999999995,0.2,290.04,291.03,300.43,293.22,299.65,299.37,290.04,1,0.22,0.0,-123456,0.9,0.1,0.81,0.2,0.6,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,198,1,283.15,288.87,302.71,303.65,-123456,-123456,283.15,344.74,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.455,1,-123456,-123456,0.43,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5658,-123456,198,1341,-123456,335,1.0,1.0,-123456,3,1,-123456
52500.0,299.54,299.15,294.26,0.0,-123456,290.82,0.1213,0.121,0.09,299.54,299.15,294.26,0.0,-123456,290.65,0.2173,0.217,0.15,299.54,299.15,294.26,0.0,-123456,290.76,0.1593,0.159,0.08,299.37,299.15,294.26,0.0,-123456,290.98,0.09910000000000001,0.099,0.06,299.15,299.15,294.26,0.0,-123456,291.09,0.041100000000000005,0.040999999999999995,0.2,290.65,291.03,300.32,293.12,299.76,299.48,290.65,1,0.14300000000000002,0.0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,408,1,283.15,289.04,303.04,303.87,-123456,-123456,283.15,1378.95,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.27899999999999997,1,-123456,-123456,0.63,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10480,-123456,408,812,-123456,29,1.0,1.0,-123456,3,1,-123456
52800.0,299.54,299.15,294.26,0.0,-123456,291.87,0.09570000000000001,0.096,0.09,299.59,299.15,294.26,0.0,-123456,291.98,0.1883,0.188,0.2,299.59,299.15,294.26,0.0,-123456,292.04,0.1369,0.13699999999999998,0.1,299.43,299.15,294.26,0.0,-123456,291.93,0.0757,0.076,0.08,299.15,299.15,294.26,0.0,-123456,291.76,0.041100000000000005,0.040999999999999995,0.2,292.04,291.03,300.21,293.02,299.76,299.54,292.04,1,0.22699999999999998,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.027000000000000003,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,290.76,302.15,302.65,-123456,-123456,283.15,2413.17,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.272,1,-123456,-123456,0.91,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4679,-123456,391,6785,-123456,9,1.0,1.0,-123456,3,1,-123456
53100.0,299.59,299.15,294.26,0.0,-123456,290.43,0.09570000000000001,0.096,0.09,299.65,299.15,294.26,0.0,-123456,290.59,0.1916,0.192,0.19,299.59,299.15,294.26,0.0,-123456,290.59,0.1336,0.134,0.1,299.43,299.15,294.26,0.0,-123456,290.48,0.0757,0.076,0.08,299.21,299.15,294.26,0.0,-123456,290.43,0.041100000000000005,0.040999999999999995,0.2,290.65,291.03,300.15,292.97,299.76,299.59,290.65,1,0.22399999999999998,0.0,-123456,0.9,0.1,0.66,0.16,0.48,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,287,1,283.15,289.26,302.43,303.09,-123456,-123456,283.15,689.48,22446.58,-123456,-123456,-123456,1,0,-123456,0,0,0.4,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2389,-123456,287,1092,-123456,297,1.0,1.0,-123456,3,1,-123456
53400.0,299.32,299.15,294.26,0.0,-123456,291.21,1.0,1.0,0.25,299.65,299.15,294.26,0.0,-123456,291.21,1.0,1.0,0.27,299.54,299.15,294.26,0.0,-123456,291.26,1.0,1.0,0.2,299.21,299.15,294.26,0.0,-123456,291.26,0.1949,0.195,0.25,299.15,299.15,294.26,0.0,-123456,291.21,0.07,0.07,0.41,291.26,291.03,300.04,292.87,299.59,299.48,291.26,1,0.324,0.0,-123456,0.9,0.1,1.44,0.33,1.1,-0.01,0.046,-123456,0.0,0.0,1103.16,-123456,-123456,407,1,283.15,289.54,302.48,304.21,-123456,-123456,283.15,1723.69,29494.4,-123456,-123456,-123456,1,0,-123456,0,0,0.62,1,-123456,-123456,0.74,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10735,-123456,411,1428,-123456,995,1.0,1.0,-123456,3,1,-123456
53700.0,298.87,299.15,294.26,0.0,-123456,291.15,0.24960000000000002,0.25,0.34,299.32,299.15,294.26,0.0,-123456,291.21,0.8929,0.893,0.38,299.21,299.15,294.26,0.0,-123456,291.26,0.3477,0.348,0.28,299.09,299.15,294.26,0.0,-123456,291.21,0.2418,0.242,0.2,299.04,299.15,294.26,0.0,-123456,291.21,0.09570000000000001,0.096,0.46,291.26,291.03,299.93,292.77,299.43,299.26,291.26,1,0.387,0.0,-123456,0.9,0.1,1.68,0.39,1.3,0.0,0.087,-123456,0.0,68.95,2826.85,-123456,-123456,474,1,283.15,289.43,302.59,304.26,-123456,-123456,283.15,2413.17,35800.35,-123456,-123456,-123456,1,0,-123456,0,0,0.512,1,-123456,-123456,0.87,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11062,-123456,475,1489,-123456,531,1.0,1.0,-123456,3,1,-123456
54000.0,298.93,299.15,294.26,0.0,-123456,290.76,0.2965,0.297,0.27,299.09,299.15,294.26,0.0,-123456,290.76,0.42229999999999995,0.42200000000000004,0.36,299.26,299.15,294.26,0.0,-123456,290.82,0.33990000000000004,0.34,0.18,299.04,299.15,294.26,0.0,-123456,290.76,0.1816,0.182,0.18,298.93,299.15,294.26,0.0,-123456,290.76,0.0924,0.092,0.45,290.82,291.03,299.87,292.71,299.32,299.15,290.82,1,0.38,0.0,-123456,0.9,0.1,1.5,0.35,1.15,0.0,0.053,-123456,0.0,68.95,2137.38,-123456,-123456,428,1,283.15,289.15,302.48,304.04,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.484,1,-123456,-123456,0.77,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10685,-123456,428,1461,-123456,487,1.0,1.0,-123456,3,1,-123456
54300.0,298.98,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.24,299.32,299.15,294.26,0.0,-123456,290.98,1.0,1.0,0.26,299.26,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.19,298.87,299.15,294.26,0.0,-123456,291.04,0.768,0.768,0.25,298.82,299.15,294.26,0.0,-123456,291.04,0.13019999999999998,0.13,0.74,291.04,291.03,299.93,292.73,299.37,299.21,291.04,1,0.363,0.0,-123456,0.9,0.1,1.68,0.38,1.29,-0.0,0.091,-123456,0.0,68.95,2344.22,-123456,-123456,489,1,283.15,289.21,302.54,304.26,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.511,1,-123456,-123456,0.89,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11069,-123456,489,1375,-123456,555,1.0,1.0,-123456,3,1,-123456
54600.0,298.76,299.15,294.26,0.0,-123456,291.37,0.8951,0.895,0.41,299.15,299.15,294.26,0.0,-123456,291.37,1.0,1.0,0.43,299.15,299.15,294.26,0.0,-123456,291.43,1.0,1.0,0.32,298.59,299.15,294.26,0.0,-123456,291.43,0.321,0.321,0.41,298.76,299.15,294.26,0.0,-123456,291.43,0.156,0.156,0.73,291.43,291.03,299.98,292.75,299.32,299.09,291.43,1,0.519,0.0,-123456,0.9,0.1,2.33,0.54,1.8,0.01,0.172,-123456,0.0,68.95,4136.86,-123456,-123456,614,1,283.15,289.32,302.59,304.71,-123456,-123456,283.15,4136.86,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.57,1,-123456,-123456,1.17,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11947,-123456,624,2115,-123456,776,1.0,1.0,-123456,3,1,-123456
54900.0,298.48,299.15,294.26,0.0,-123456,290.82,0.3978,0.39799999999999996,0.4,298.87,299.15,294.26,0.0,-123456,290.82,0.516,0.516,0.4,298.93,299.15,294.26,0.0,-123456,290.87,0.5071,0.507,0.29,298.59,299.15,294.26,0.0,-123456,290.87,0.3521,0.35200000000000004,0.28,298.65,299.15,294.26,0.0,-123456,290.82,0.156,0.156,0.74,290.87,291.03,300.09,292.82,299.15,298.87,290.87,1,0.532,0.0,-123456,0.9,0.1,2.16,0.5,1.67,0.01,0.16899999999999998,-123456,0.0,137.9,4274.75,-123456,-123456,633,1,283.15,288.87,302.54,304.59,-123456,-123456,283.15,4481.59,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.606,1,-123456,-123456,1.18,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11703,-123456,631,2042,-123456,984,1.0,1.0,-123456,3,1,-123456
55200.0,298.65,299.15,294.26,0.0,-123456,290.43,0.33990000000000004,0.34,0.28,298.98,299.15,294.26,0.0,-123456,290.48,0.3567,0.35700000000000004,0.32,298.98,299.15,294.26,0.0,-123456,290.54,0.3911,0.391,0.26,298.65,299.15,294.26,0.0,-123456,290.48,0.2685,0.26899999999999996,0.24,298.82,299.15,294.26,0.0,-123456,290.54,0.1024,0.102,0.35,290.54,291.03,300.21,292.87,299.26,298.98,290.54,1,0.426,0.0,-123456,0.9,0.1,1.5,0.34,1.15,-0.01,0.055999999999999994,-123456,0.0,137.9,3585.28,-123456,-123456,464,1,283.15,288.87,302.54,304.15,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.547,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10722,-123456,452,1503,-123456,690,1.0,1.0,-123456,3,1,-123456
55500.0,298.76,299.15,294.26,0.0,-123456,291.04,0.3098,0.31,0.29,299.09,299.15,294.26,0.0,-123456,291.09,0.3667,0.36700000000000005,0.37,299.09,299.15,294.26,0.0,-123456,291.15,0.39890000000000003,0.39899999999999997,0.31,298.71,299.15,294.26,0.0,-123456,291.09,0.2818,0.282,0.28,298.87,299.15,294.26,0.0,-123456,291.09,0.0768,0.077,0.38,291.09,291.03,300.26,292.9,299.37,299.04,291.09,1,0.419,0.0,-123456,0.9,0.1,1.61,0.36,1.24,-0.01,0.076,-123456,0.0,68.95,2551.06,-123456,-123456,464,1,283.15,289.32,302.54,304.21,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5379999999999999,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10969,-123456,465,1526,-123456,656,1.0,1.0,-123456,3,1,-123456
55800.0,298.82,299.15,294.26,0.0,-123456,290.93,0.3098,0.31,0.29,299.15,299.15,294.26,0.0,-123456,290.98,0.3667,0.36700000000000005,0.36,299.21,299.15,294.26,0.0,-123456,291.04,0.39890000000000003,0.39899999999999997,0.29,298.71,299.15,294.26,0.0,-123456,290.98,0.2818,0.282,0.28,298.87,299.15,294.26,0.0,-123456,290.98,0.0768,0.077,0.37,291.04,291.03,300.37,292.96,299.43,299.09,291.04,1,0.391,0.0,-123456,0.9,0.1,1.58,0.36,1.22,-0.0,0.078,-123456,0.0,68.95,1861.59,-123456,-123456,470,1,283.15,289.26,302.54,304.21,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.556,1,-123456,-123456,0.85,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10967,-123456,471,1441,-123456,728,1.0,1.0,-123456,3,1,-123456
56100.0,298.87,299.15,294.26,0.0,-123456,290.65,0.3132,0.313,0.25,299.21,299.15,294.26,0.0,-123456,290.65,0.5115999999999999,0.514,0.27,299.32,299.15,294.26,0.0,-123456,290.71,0.6275,0.628,0.2,298.82,299.15,294.26,0.0,-123456,290.71,0.2785,0.27899999999999997,0.24,298.98,299.15,294.26,0.0,-123456,290.71,0.0667,0.067,0.27,290.71,291.03,300.43,292.98,299.48,299.21,290.71,1,0.257,0.0,-123456,0.9,0.1,1.18,0.27,0.9,-0.01,0.006999999999999999,-123456,0.0,68.95,827.37,-123456,-123456,375,1,283.15,289.21,302.54,303.98,-123456,-123456,283.15,1378.95,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.5429999999999999,1,-123456,-123456,0.64,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10452,-123456,375,1121,-123456,673,1.0,1.0,-123456,3,1,-123456
56400.0,299.09,299.15,294.26,0.0,-123456,291.09,0.7848,0.785,0.3,299.43,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.32,299.65,299.15,294.26,0.0,-123456,291.15,1.0,1.0,0.24,298.93,299.15,294.26,0.0,-123456,291.09,0.4536,0.45399999999999996,0.32,299.09,299.15,294.26,0.0,-123456,291.37,0.0378,0.038,0.19,291.09,291.03,300.54,293.04,299.82,299.54,291.09,1,0.327,0.0,-123456,0.9,0.1,1.41,0.32,1.08,-0.01,0.038,-123456,0.0,0.0,1585.79,-123456,-123456,472,1,283.15,289.54,302.65,304.04,-123456,-123456,283.15,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.47600000000000003,1,-123456,-123456,0.78,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10867,-123456,447,1227,-123456,426,1.0,1.0,-123456,3,1,-123456
56700.0,298.98,299.15,294.26,0.0,-123456,291.21,0.3578,0.358,0.25,299.09,299.15,294.26,0.0,-123456,291.21,0.42450000000000004,0.425,0.48,299.32,299.15,294.26,0.0,-123456,291.26,0.6576000000000001,0.6579999999999999,0.36,298.93,299.15,294.26,0.0,-123456,291.26,0.2462,0.24600000000000002,0.26,299.15,299.15,294.26,0.0,-123456,291.26,0.0378,0.038,0.19,291.26,291.03,300.65,292.64,299.48,299.09,291.21,1,0.375,0.0,-123456,0.9,0.1,1.56,0.35,1.21,-0.0,0.081,-123456,0.0,68.95,2895.8,-123456,-123456,471,1,283.15,289.43,302.59,304.32,-123456,-123456,283.15,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.597,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11085,-123456,474,1431,-123456,910,1.0,1.0,-123456,3,1,-123456
57000.0,299.21,299.15,294.26,0.0,-123456,290.37,0.1894,0.18899999999999997,0.14,299.15,299.15,294.26,0.0,-123456,290.37,0.41229999999999994,0.41200000000000003,0.33,299.37,299.15,294.26,0.0,-123456,290.43,0.3845,0.385,0.28,299.15,299.15,294.26,0.0,-123456,290.43,0.1593,0.159,0.11,299.15,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.2,290.43,291.03,300.71,292.63,299.65,299.26,290.43,1,0.342,0.0,-123456,0.9,0.1,1.1,0.26,0.83,-0.01,0.0,-123456,0.0,68.95,2206.32,-123456,-123456,369,1,283.15,289.04,302.59,303.87,-123456,-123456,283.15,344.74,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.583,1,-123456,-123456,0.31,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9076,-123456,266,-1786,-123456,838,1.0,1.0,-123456,3,1,-123456
57300.0,299.32,299.15,294.26,0.0,-123456,290.76,0.1961,0.196,0.18,299.21,299.15,294.26,0.0,-123456,290.82,0.37329999999999997,0.373,0.37,299.48,299.15,294.26,0.0,-123456,290.87,0.4892,0.489,0.29,299.26,299.15,294.26,0.0,-123456,290.82,0.1358,0.136,0.14,299.15,299.15,294.26,0.0,-123456,290.82,0.0378,0.038,0.19,290.87,291.03,300.82,292.67,299.71,299.37,290.87,1,0.282,0.0,-123456,0.9,0.1,1.15,0.27,0.88,-0.01,0.006999999999999999,-123456,0.0,68.95,1172.11,-123456,-123456,310,1,283.15,289.37,302.59,303.87,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.579,1,-123456,-123456,0.45,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9400,-123456,263,1215,-123456,816,1.0,1.0,-123456,3,1,-123456
57600.0,299.32,299.15,294.26,0.0,-123456,290.48,0.20379999999999998,0.204,0.18,299.48,299.15,294.26,0.0,-123456,290.48,0.9329999999999999,0.9329999999999999,0.27,299.87,299.15,294.26,0.0,-123456,290.54,1.0,1.0,0.18,299.32,299.15,294.26,0.0,-123456,290.65,0.1358,0.136,0.13,299.21,299.15,294.26,0.0,-123456,290.93,0.0378,0.038,0.19,290.48,291.03,300.93,292.7,299.98,299.65,290.48,1,0.23800000000000002,0.0,-123456,0.9,0.1,0.98,0.23,0.74,-0.01,0.0,-123456,0.0,0.0,1241.06,-123456,-123456,421,1,283.15,289.15,302.54,303.71,-123456,-123456,283.15,1723.69,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.46299999999999997,1,-123456,-123456,0.68,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10502,-123456,394,1048,-123456,396,1.0,1.0,-123456,3,1,-123456
57900.0,299.65,299.15,294.26,0.0,-123456,295.76,0.1705,0.17,0.13,299.65,299.15,294.26,0.0,-123456,295.82,0.16269999999999998,0.163,0.21,299.98,299.15,294.26,0.0,-123456,295.93,0.9653,0.965,0.34,299.54,299.15,294.26,0.0,-123456,295.87,0.13470000000000001,0.132,0.12,299.26,299.15,294.26,0.0,-123456,295.82,0.0757,0.076,0.48,295.87,308.15,300.93,292.68,300.04,299.76,295.87,1,0.327,0.0,-123456,0.9,0.1,1.25,0.28,0.96,-0.01,0.0,-123456,1.0,68.95,2482.11,-123456,-123456,283,1,283.15,293.15,302.54,302.93,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.28600000000000003,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,3949,-123456,283,1476,-123456,64,1.0,1.0,-123456,3,1,-123456
58200.0,299.82,299.15,294.26,0.0,-123456,296.32,0.1369,0.13699999999999998,0.13,299.93,299.15,294.26,0.0,-123456,296.37,0.2273,0.22699999999999998,0.27,300.15,299.15,294.26,0.0,-123456,296.43,0.47479999999999994,0.475,0.27,299.71,299.15,294.26,0.0,-123456,296.43,0.1013,0.10099999999999999,0.1,299.43,299.15,294.26,0.0,-123456,296.37,0.1069,0.107,0.51,296.43,308.15,300.87,292.61,300.15,299.93,296.43,1,0.34,0.0,-123456,0.9,0.1,1.3,0.3,1.0,-0.0,0.0,-123456,1.0,68.95,1792.64,-123456,-123456,284,1,283.15,293.15,302.54,303.04,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.3,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4396,-123456,284,1460,-123456,125,1.0,1.0,-123456,3,1,-123456
58500.0,299.87,299.15,294.26,0.0,-123456,296.15,0.1369,0.13699999999999998,0.13,299.98,299.15,294.26,0.0,-123456,296.21,0.2898,0.29,0.19,300.32,299.15,294.26,0.0,-123456,296.26,0.8482,0.848,0.13,299.76,299.15,294.26,0.0,-123456,296.26,0.1013,0.10099999999999999,0.1,299.48,299.15,294.26,0.0,-123456,296.26,0.1069,0.107,0.5,296.26,291.03,300.82,292.54,300.21,300.04,296.26,1,0.22399999999999998,0.0,-123456,0.9,0.1,1.03,0.24,0.78,-0.01,0.0,-123456,0.98,68.95,758.42,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.3,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4428,-123456,284,1282,-123456,125,1.0,1.0,-123456,3,1,-123456
58800.0,299.87,299.15,294.26,0.0,-123456,296.82,0.264,0.264,0.18,300.04,299.15,294.26,0.0,-123456,296.82,1.0,1.0,0.33,300.43,299.15,294.26,0.0,-123456,296.93,1.0,1.0,0.25,299.76,299.15,294.26,0.0,-123456,296.87,0.2429,0.243,0.21,299.54,299.15,294.26,0.0,-123456,296.87,0.1069,0.107,0.5,296.93,308.15,300.76,292.48,300.26,300.09,296.93,1,0.33399999999999996,0.0,-123456,0.9,0.1,1.49,0.34,1.15,-0.0,0.0,-123456,1.0,68.95,2068.43,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.3,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4486,-123456,284,1517,-123456,125,1.0,1.0,-123456,3,1,-123456
59100.0,299.93,299.15,294.26,0.0,-123456,297.37,0.2027,0.203,0.19,300.04,299.15,294.26,0.0,-123456,297.43,0.284,0.28800000000000003,0.35,300.37,299.15,294.26,0.0,-123456,297.48,0.9675,0.968,0.46,299.82,299.15,294.26,0.0,-123456,297.48,0.1883,0.188,0.19,299.59,299.15,294.26,0.0,-123456,297.48,0.1069,0.107,0.52,297.48,308.15,300.71,292.41,300.26,300.09,297.48,1,0.439,0.0,-123456,0.9,0.1,1.69,0.38,1.31,0.0,0.0,-123456,1.0,137.9,3792.12,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.3,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4603,-123456,284,1839,-123456,125,1.0,1.0,-123456,3,1,-123456
59400.0,299.98,299.15,294.26,0.0,-123456,297.32,0.214,0.214,0.2,300.04,299.15,294.26,0.0,-123456,297.37,0.3923,0.392,0.41,300.43,299.15,294.26,0.0,-123456,297.43,1.0,1.0,0.44,299.82,299.15,294.26,0.0,-123456,297.43,0.1916,0.192,0.19,299.59,299.15,294.26,0.0,-123456,297.37,0.11019999999999999,0.11,0.51,297.43,289.85,300.65,292.34,300.26,300.09,297.43,1,0.39399999999999996,0.0,-123456,0.9,0.1,1.67,0.38,1.29,0.0,0.0,-123456,0.98,137.9,3102.64,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,282.59,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.295,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4632,-123456,284,1719,-123456,117,1.0,1.0,-123456,3,1,-123456
59700.0,299.98,299.15,294.26,0.0,-123456,298.26,0.48810000000000003,0.488,0.48,300.15,299.15,294.26,0.0,-123456,298.32,1.0,1.0,0.48,300.54,299.15,294.26,0.0,-123456,298.43,1.0,1.0,0.36,299.82,299.15,294.26,0.0,-123456,298.37,0.2585,0.259,0.34,299.59,299.15,294.26,0.0,-123456,298.37,0.1916,0.192,1.08,298.37,308.15,300.59,292.28,300.26,300.15,298.37,1,0.603,0.0,-123456,0.9,0.1,2.72,0.63,2.11,0.01,0.0,-123456,1.0,137.9,5308.97,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,282.2,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.29100000000000004,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4751,-123456,284,3129,-123456,102,1.0,1.0,-123456,3,1,-123456
60000.0,299.98,299.15,294.26,0.0,-123456,298.32,0.4425,0.44299999999999995,0.36,300.09,299.15,294.26,0.0,-123456,298.37,0.6186,0.619,0.51,300.54,299.15,294.26,0.0,-123456,298.48,1.0,1.0,0.49,299.87,299.15,294.26,0.0,-123456,298.43,0.3554,0.355,0.39,299.59,299.15,294.26,0.0,-123456,298.43,0.2206,0.221,1.04,298.43,308.15,300.54,292.21,300.26,300.15,298.43,1,0.636,0.0,-123456,0.9,0.1,2.81,0.65,2.17,0.02,0.0,-123456,1.0,206.84,6136.34,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,282.2,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.295,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4809,-123456,284,3449,-123456,117,1.0,1.0,-123456,3,1,-123456
60300.0,299.98,299.15,294.26,0.0,-123456,298.37,0.39890000000000003,0.39899999999999997,0.37,300.15,299.15,294.26,0.0,-123456,298.43,0.5383,0.5379999999999999,0.53,300.54,299.15,294.26,0.0,-123456,298.54,0.7881,0.7879999999999999,0.5,299.87,299.15,294.26,0.0,-123456,298.48,0.3488,0.349,0.34,299.65,299.15,294.26,0.0,-123456,298.48,0.2173,0.217,1.02,298.48,286.72,300.48,292.14,300.26,300.21,298.48,1,0.677,0.0,-123456,0.9,0.1,2.77,0.64,2.15,0.02,0.0,-123456,0.98,206.84,6618.97,-123456,-123456,284,1,283.15,293.15,302.54,303.09,-123456,-123456,281.64,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.29100000000000004,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4838,-123456,284,3530,-123456,102,1.0,1.0,-123456,3,1,-123456
