time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
60600.0,300.04,299.15,294.26,0.0,-123456,298.37,0.39890000000000003,0.39899999999999997,0.37,300.15,299.15,294.26,0.0,-123456,298.43,0.5005,0.501,0.44,300.59,299.15,294.26,0.0,-123456,298.48,0.6631999999999999,0.6629999999999999,0.46,299.87,299.15,294.26,0.0,-123456,298.48,0.33880000000000005,0.33899999999999997,0.35,299.65,299.15,294.26,0.0,-123456,298.43,0.2229,0.223,1.09,298.48,308.15,300.43,292.08,300.26,300.21,298.48,1,0.66,0.0,-123456,0.9,0.1,2.69,0.62,2.09,0.02,0.0,-123456,1.0,206.84,5929.49,-123456,-123456,284,1,283.15,293.15,302.59,303.09,-123456,-123456,279.68,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.313,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4837,-123456,284,3391,-123456,140,1.0,1.0,-123456,3,1,-123456
60900.0,300.04,299.15,294.26,0.0,-123456,298.37,0.39890000000000003,0.39899999999999997,0.37,300.21,299.15,294.26,0.0,-123456,298.43,0.4803,0.48,0.46,300.59,299.15,294.26,0.0,-123456,298.48,0.7044,0.7040000000000001,0.47,299.87,299.15,294.26,0.0,-123456,298.48,0.3578,0.358,0.35,299.65,299.15,294.26,0.0,-123456,298.43,0.22949999999999998,0.23,1.08,298.48,308.15,300.43,292.05,300.26,300.26,298.48,1,0.613,0.0,-123456,0.9,0.1,2.72,0.62,2.11,0.01,0.0,-123456,1.0,206.84,4895.28,-123456,-123456,284,1,283.15,293.15,302.65,303.04,-123456,-123456,279.68,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.306,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5989,-123456,284,3229,-123456,96,1.0,1.0,-123456,2,1,-123456
61200.0,300.04,299.15,294.26,0.0,-123456,298.32,0.39890000000000003,0.39899999999999997,0.37,300.21,299.15,294.26,0.0,-123456,298.37,0.4803,0.48,0.46,300.65,299.15,294.26,0.0,-123456,298.48,1.0,1.0,0.42,299.93,299.15,294.26,0.0,-123456,298.43,0.3578,0.358,0.35,299.71,299.15,294.26,0.0,-123456,298.43,0.22949999999999998,0.23,1.07,298.43,284.95,300.37,291.98,300.26,300.26,298.43,1,0.619,0.0,-123456,0.9,0.1,2.72,0.63,2.1,0.02,0.0,-123456,0.98,137.9,4205.8,-123456,-123456,284,1,283.15,293.15,302.59,303.15,-123456,-123456,279.12,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.301,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5981,-123456,284,3222,-123456,102,1.0,1.0,-123456,2,1,-123456
61500.0,299.37,299.15,294.26,0.0,-123456,290.65,0.4012,0.401,0.37,299.54,299.15,294.26,0.0,-123456,290.65,0.5027,0.503,0.53,299.98,299.15,294.26,0.0,-123456,290.71,1.0,1.0,0.45,299.43,299.15,294.26,0.0,-123456,290.65,0.3644,0.364,0.38,299.37,299.15,294.26,0.0,-123456,290.65,0.22949999999999998,0.23,1.08,290.71,284.95,300.26,291.95,299.82,299.71,290.71,1,0.628,0.0,-123456,0.9,0.1,2.79,0.64,2.17,0.02,0.775,-123456,0.0,206.84,5446.86,-123456,-123456,1408,1,285.98,288.71,303.71,305.82,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.382,1,-123456,-123456,3.76,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,29892,-123456,1412,12889,-123456,252,0.9840000000000001,1.0,-123456,2,1,-123456
61800.0,298.76,299.15,294.26,0.0,-123456,290.71,0.4012,0.401,0.37,298.98,299.15,294.26,0.0,-123456,290.71,0.5238,0.524,0.51,299.48,299.15,294.26,0.0,-123456,290.76,1.0,1.0,0.5,298.82,299.15,294.26,0.0,-123456,290.76,0.39,0.39,0.38,298.87,299.15,294.26,0.0,-123456,290.76,0.22949999999999998,0.23,1.08,290.76,284.95,300.15,291.93,299.37,299.15,290.76,1,0.648,0.0,-123456,0.9,0.1,2.83,0.65,2.2,0.02,1.0,-123456,0.0,206.84,6274.23,-123456,-123456,1432,1,286.32,288.87,302.65,307.26,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.904,1,-123456,-123456,4.04,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,29893,-123456,1432,12598,-123456,3433,0.996,1.0,-123456,2,1,-123456
62100.0,298.54,299.15,294.26,0.0,-123456,290.37,0.4012,0.401,0.37,298.76,299.15,294.26,0.0,-123456,290.37,0.5238,0.524,0.51,299.15,299.15,294.26,0.0,-123456,290.43,0.787,0.787,0.5,298.48,299.15,294.26,0.0,-123456,290.43,0.39,0.39,0.38,298.54,299.15,294.26,0.0,-123456,290.43,0.22949999999999998,0.23,1.09,290.43,284.95,300.09,291.94,299.15,298.87,290.43,1,0.684,0.0,-123456,0.9,0.1,2.87,0.67,2.22,0.03,1.0,-123456,0.0,206.84,6756.86,-123456,-123456,1451,1,286.09,288.59,302.54,306.59,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.812,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,29891,-123456,1451,12445,-123456,2612,1.0,1.0,-123456,3,1,-123456
62400.0,297.98,299.15,294.26,0.0,-123456,289.09,0.46590000000000004,0.466,0.46,298.26,299.15,294.26,0.0,-123456,289.09,0.5405,0.541,0.56,298.87,299.15,294.26,0.0,-123456,289.15,1.0,1.0,0.56,298.09,299.15,294.26,0.0,-123456,289.15,0.4347,0.435,0.47,298.09,299.15,294.26,0.0,-123456,289.09,0.2585,0.259,1.32,289.09,284.95,299.98,291.93,298.82,298.43,289.09,1,0.759,0.0,-123456,0.9,0.1,3.32,0.77,2.58,0.03,1.0,-123456,0.0,275.79,7584.24,-123456,-123456,1451,1,283.15,286.76,302.54,306.54,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.7709999999999999,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,16993,-123456,1451,3785,-123456,2151,1.0,1.0,-123456,3,1,-123456
62700.0,297.82,299.15,294.26,0.0,-123456,288.93,0.4803,0.48,0.45,298.09,299.15,294.26,0.0,-123456,288.93,0.6019,0.602,0.62,298.48,299.15,294.26,0.0,-123456,288.98,0.7613,0.7609999999999999,0.59,297.87,299.15,294.26,0.0,-123456,288.98,0.4548,0.455,0.45,297.87,299.15,294.26,0.0,-123456,288.98,0.284,0.284,1.34,288.98,284.95,299.93,291.94,298.59,298.15,288.98,1,0.7759999999999999,0.0,-123456,0.9,0.1,3.41,0.79,2.66,0.04,1.0,-123456,0.0,344.74,8066.87,-123456,-123456,1451,1,283.15,286.65,302.54,306.43,-123456,-123456,278.25,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.752,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,16602,-123456,1451,4242,-123456,2073,1.0,1.0,-123456,3,1,-123456
63000.0,297.71,299.15,294.26,0.0,-123456,288.76,0.4803,0.48,0.45,297.98,299.15,294.26,0.0,-123456,288.76,0.6086,0.609,0.59,298.37,299.15,294.26,0.0,-123456,288.82,0.807,0.807,0.58,297.82,299.15,294.26,0.0,-123456,288.82,0.4548,0.455,0.45,297.71,299.15,294.26,0.0,-123456,288.82,0.284,0.284,1.33,288.82,285.24,299.82,291.91,298.54,298.09,288.82,1,0.779,0.0,-123456,0.9,0.1,3.39,0.79,2.63,0.04,0.9940000000000001,-123456,0.0,275.79,7377.39,-123456,-123456,1451,1,283.15,286.54,302.54,306.26,-123456,-123456,278.49,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.7340000000000001,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,16189,-123456,1451,4066,-123456,1919,1.0,1.0,-123456,3,1,-123456
63300.0,298.21,299.15,294.26,0.0,-123456,286.37,0.214,0.214,0.18,298.32,299.15,294.26,0.0,-123456,286.37,0.25730000000000003,0.257,0.28,298.71,299.15,294.26,0.0,-123456,286.37,0.4826,0.483,0.36,298.21,299.15,294.26,0.0,-123456,286.43,0.1527,0.153,0.16,298.21,299.15,294.26,0.0,-123456,286.59,0.045599999999999995,0.046,0.15,286.37,285.24,299.71,291.89,298.82,298.54,286.37,1,0.44799999999999995,0.0,-123456,0.9,0.1,1.11,0.25,0.85,-0.0,1.0,-123456,0.0,275.79,6343.18,-123456,-123456,1451,1,283.15,284.76,302.54,304.65,-123456,-123456,278.49,35852.75,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.585,1,-123456,-123456,4.06,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11662,-123456,1451,366,-123456,868,1.0,1.0,-123456,3,1,-123456
63600.0,298.37,299.15,294.26,0.0,-123456,286.48,0.2329,0.233,0.22,298.48,299.15,294.26,0.0,-123456,286.48,0.3132,0.313,0.34,298.87,299.15,294.26,0.0,-123456,286.54,0.5149,0.515,0.4,298.43,299.15,294.26,0.0,-123456,286.54,0.1783,0.17800000000000002,0.22,298.54,299.15,294.26,0.0,-123456,286.48,0.0344,0.034,0.2,286.54,285.24,299.65,291.91,298.76,298.54,286.54,1,0.45299999999999996,0.0,-123456,0.9,0.1,1.35,0.3,1.04,-0.0,1.0,-123456,0.0,206.84,5653.7,-123456,-123456,1437,1,283.09,284.98,302.54,304.82,-123456,-123456,278.49,35852.75,33945.66,-123456,-123456,-123456,1,0,-123456,0,1,0.5579999999999999,1,-123456,-123456,4.04,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12276,-123456,1431,501,-123456,736,0.991,1.0,-123456,3,1,-123456
63900.0,298.37,299.15,294.26,0.0,-123456,286.09,0.2329,0.233,0.22,298.48,299.15,294.26,0.0,-123456,286.09,0.3276,0.32799999999999996,0.32,298.93,299.15,294.26,0.0,-123456,286.15,0.5361,0.536,0.39,298.48,299.15,294.26,0.0,-123456,286.15,0.2016,0.20199999999999999,0.2,298.71,299.15,294.26,0.0,-123456,286.15,0.0344,0.034,0.2,286.09,290.83,299.54,291.89,298.87,298.65,286.09,1,0.447,0.0,-123456,0.9,0.1,1.33,0.3,1.03,-0.0,0.98,-123456,0.0,206.84,4619.49,-123456,-123456,1119,1,282.32,284.48,302.54,304.93,-123456,-123456,279.04,35852.75,28381.59,-123456,-123456,-123456,1,0,-123456,0,1,0.5720000000000001,1,-123456,-123456,3.69,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,12655,-123456,1105,723,-123456,805,0.904,1.0,-123456,3,1,-123456
64200.0,299.09,299.15,294.26,0.0,-123456,288.65,0.057800000000000004,0.057999999999999996,0.03,299.09,299.15,294.26,0.0,-123456,289.21,0.08349999999999999,0.084,0.08,299.21,299.15,294.26,0.0,-123456,289.54,0.5038,0.504,0.31,298.93,299.15,294.26,0.0,-123456,288.54,0.0611,0.061,0.03,298.82,299.15,294.26,0.0,-123456,288.93,0.0344,0.034,0.2,289.43,290.83,299.43,292.14,299.21,299.15,289.43,1,0.36,0.0,-123456,0.9,0.1,0.65,0.16,0.48,-0.01,0.0,-123456,0.0,137.9,3930.01,-123456,-123456,283,1,282.43,287.59,302.26,302.48,-123456,-123456,282.99,689.48,22817.52,-123456,-123456,-123456,1,0,-123456,0,0,0.226,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,1431,-123456,283,1412,-123456,8,1.0,1.0,-123456,3,1,-123456
64500.0,299.43,299.15,294.26,0.0,-123456,290.87,0.038900000000000004,0.039,0.04,299.43,299.15,294.26,0.0,-123456,290.26,0.09570000000000001,0.096,0.13,299.71,299.15,294.26,0.0,-123456,290.04,0.457,0.457,0.33,299.26,299.15,294.26,0.0,-123456,290.65,0.0478,0.048,0.05,299.04,299.15,294.26,0.0,-123456,290.87,0.0378,0.038,0.18,290.09,290.83,299.37,292.14,299.48,299.48,290.09,1,0.27399999999999997,0.0,-123456,0.9,0.1,0.73,0.18,0.54,-0.0,0.0,-123456,0.0,137.9,2895.8,-123456,-123456,305,1,282.93,289.04,303.09,303.98,-123456,-123456,282.99,344.74,19479.08,-123456,-123456,-123456,1,0,-123456,0,0,0.145,1,-123456,-123456,0.33,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,9817,-123456,305,-2279,-123456,8,1.0,1.0,-123456,3,1,-123456
64800.0,299.48,299.15,294.26,0.0,-123456,290.87,0.038900000000000004,0.039,0.04,299.48,299.15,294.26,0.0,-123456,291.21,0.1258,0.126,0.13,299.65,299.15,294.26,0.0,-123456,291.37,0.457,0.457,0.33,299.37,299.15,294.26,0.0,-123456,291.04,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,290.98,0.0378,0.038,0.2,291.32,291.09,299.26,292.08,299.48,299.54,291.32,1,0.314,0.0,-123456,0.9,0.1,0.75,0.18,0.56,-0.01,0.0,-123456,0.0,68.95,2206.32,-123456,-123456,278,1,283.09,289.98,302.32,302.71,-123456,-123456,283.15,689.48,25043.15,-123456,-123456,-123456,1,0,-123456,0,0,0.24,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2301,-123456,278,1386,-123456,8,1.0,1.0,-123456,3,1,-123456
65100.0,299.54,299.15,294.26,0.0,-123456,290.76,0.038900000000000004,0.039,0.04,299.54,299.15,294.26,0.0,-123456,290.32,0.13019999999999998,0.13,0.09,299.65,299.15,294.26,0.0,-123456,290.09,0.5083,0.508,0.36,299.43,299.15,294.26,0.0,-123456,290.59,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,290.71,0.0378,0.038,0.19,290.15,291.09,299.26,292.09,299.48,299.54,290.15,1,0.253,0.0,-123456,0.9,0.1,0.75,0.18,0.56,-0.01,0.0,-123456,0.0,68.95,1172.11,-123456,-123456,344,1,283.15,289.21,302.71,303.48,-123456,-123456,283.15,344.74,30607.22,-123456,-123456,-123456,1,0,-123456,0,0,0.24,1,-123456,-123456,0.32,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7366,-123456,214,-273,-123456,8,1.0,1.0,-123456,3,1,-123456
65400.0,299.54,299.15,294.26,0.0,-123456,290.09,0.044500000000000005,0.044000000000000004,0.04,299.54,299.15,294.26,0.0,-123456,290.26,0.11130000000000001,0.111,0.11,299.93,299.15,294.26,0.0,-123456,290.43,1.0,1.0,0.16,299.43,299.15,294.26,0.0,-123456,290.21,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,290.21,0.0378,0.038,0.19,290.37,291.09,299.26,292.09,299.54,299.65,290.37,1,0.195,0.0,-123456,0.9,0.1,0.62,0.16,0.45,-0.01,0.0,-123456,0.0,0.0,1241.06,-123456,-123456,278,1,283.15,289.76,302.87,303.43,-123456,-123456,283.15,689.48,36171.29,-123456,-123456,-123456,1,0,-123456,0,0,0.326,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2290,-123456,278,1263,-123456,142,1.0,1.0,-123456,3,1,-123456
65700.0,299.54,299.15,294.26,0.0,-123456,290.98,0.044500000000000005,0.044000000000000004,0.05,299.54,299.15,294.26,0.0,-123456,291.32,0.11130000000000001,0.111,0.11,299.71,299.15,294.26,0.0,-123456,291.48,1.0,1.0,0.38,299.43,299.15,294.26,0.0,-123456,291.15,0.0478,0.048,0.05,299.21,299.15,294.26,0.0,-123456,291.09,0.0378,0.038,0.2,291.43,291.15,299.26,292.09,299.48,299.59,291.43,1,0.282,0.0,-123456,0.9,0.1,0.79,0.19,0.59,-0.01,0.0,-123456,0.0,68.95,2895.8,-123456,-123456,278,1,283.15,290.15,303.21,303.54,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.289,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2476,-123456,278,1419,-123456,8,1.0,1.0,-123456,3,1,-123456
66000.0,299.48,299.15,294.26,0.0,-123456,290.65,0.0433,0.043,0.05,299.54,299.15,294.26,0.0,-123456,290.32,0.11130000000000001,0.111,0.11,299.76,299.15,294.26,0.0,-123456,290.15,0.4347,0.435,0.28,299.43,299.15,294.26,0.0,-123456,290.59,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,290.65,0.0378,0.038,0.2,290.21,291.15,299.26,292.09,299.48,299.54,290.21,1,0.303,0.0,-123456,0.9,0.1,0.71,0.18,0.53,-0.01,0.0,-123456,0.0,68.95,2206.32,-123456,-123456,270,1,283.15,289.48,302.93,303.59,-123456,-123456,283.15,344.74,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.18,1,-123456,-123456,0.39,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6494,-123456,195,1123,-123456,8,1.0,1.0,-123456,3,1,-123456
66300.0,299.48,299.15,294.26,0.0,-123456,290.59,0.045599999999999995,0.046,0.05,299.48,299.15,294.26,0.0,-123456,290.82,0.11130000000000001,0.111,0.11,299.76,299.15,294.26,0.0,-123456,290.98,0.3945,0.395,0.25,299.37,299.15,294.26,0.0,-123456,290.71,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,290.65,0.0378,0.038,0.19,290.93,291.15,299.26,292.09,299.48,299.54,290.93,1,0.243,0.0,-123456,0.9,0.1,0.66,0.17,0.48,-0.01,0.0,-123456,0.0,68.95,1172.11,-123456,-123456,278,1,283.15,289.98,302.37,302.98,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.348,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2359,-123456,278,1273,-123456,210,1.0,1.0,-123456,3,1,-123456
66600.0,299.43,299.15,294.26,0.0,-123456,291.04,0.045599999999999995,0.046,0.05,299.48,299.15,294.26,0.0,-123456,291.21,0.11130000000000001,0.111,0.11,299.82,299.15,294.26,0.0,-123456,291.37,0.6386,0.639,0.26,299.37,299.15,294.26,0.0,-123456,291.09,0.0478,0.048,0.05,299.15,299.15,294.26,0.0,-123456,291.04,0.0378,0.038,0.19,291.32,291.03,299.26,292.09,299.48,299.54,291.32,1,0.213,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,282,1,283.15,290.54,302.37,303.04,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.384,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2539,-123456,283,1272,-123456,266,1.0,1.0,-123456,3,1,-123456
66900.0,299.26,299.15,294.26,0.0,-123456,291.87,0.0735,0.07400000000000001,0.09,299.43,299.15,294.26,0.0,-123456,291.93,0.11130000000000001,0.111,0.11,299.82,299.15,294.26,0.0,-123456,292.09,0.6754000000000001,0.675,0.27,299.21,299.15,294.26,0.0,-123456,291.98,0.0556,0.055999999999999994,0.09,299.09,299.15,294.26,0.0,-123456,291.76,0.0378,0.038,0.19,292.04,291.03,299.26,292.09,299.48,299.54,292.09,1,0.22899999999999998,0.0,-123456,0.9,0.1,0.74,0.19,0.55,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,291.09,301.98,302.54,-123456,-123456,283.15,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.32,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2678,-123456,283,1284,-123456,186,1.0,1.0,-123456,3,1,-123456
67200.0,299.21,299.15,294.26,0.0,-123456,290.37,0.10800000000000001,0.10800000000000001,0.1,299.43,299.15,294.26,0.0,-123456,290.32,0.11130000000000001,0.111,0.11,299.76,299.15,294.26,0.0,-123456,290.15,0.7055,0.706,0.22,299.15,299.15,294.26,0.0,-123456,290.43,0.079,0.079,0.08,299.04,299.15,294.26,0.0,-123456,290.82,0.0378,0.038,0.19,290.21,291.03,299.26,292.09,299.43,299.48,290.21,1,0.17300000000000001,0.0,-123456,0.9,0.1,0.67,0.17,0.49,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,378,1,283.15,289.09,302.98,303.82,-123456,-123456,283.15,344.74,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.223,1,-123456,-123456,0.31,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,8837,-123456,259,-1831,-123456,8,1.0,1.0,-123456,3,1,-123456
67500.0,299.15,299.15,294.26,0.0,-123456,290.32,0.10800000000000001,0.10800000000000001,0.1,299.37,299.15,294.26,0.0,-123456,290.32,0.11130000000000001,0.111,0.11,299.76,299.15,294.26,0.0,-123456,290.48,1.0,1.0,0.18,299.09,299.15,294.26,0.0,-123456,290.32,0.079,0.079,0.08,299.04,299.15,294.26,0.0,-123456,290.26,0.0378,0.038,0.19,290.43,290.91,299.26,292.09,299.37,299.43,290.48,1,0.16699999999999998,0.0,-123456,0.9,0.1,0.64,0.16,0.47,-0.01,0.0,-123456,0.0,68.95,1516.85,-123456,-123456,275,1,283.15,289.43,302.87,303.48,-123456,-123456,283.06,689.48,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.331,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2213,-123456,274,1291,-123456,146,1.0,1.0,-123456,3,1,-123456
67800.0,298.82,299.15,294.26,0.0,-123456,291.09,0.7402,0.74,0.22,299.09,299.15,294.26,0.0,-123456,291.09,1.0,1.0,0.23,299.71,299.15,294.26,0.0,-123456,291.21,1.0,1.0,0.17,298.82,299.15,294.26,0.0,-123456,291.15,0.7121,0.7120000000000001,0.23,298.59,299.15,294.26,0.0,-123456,291.15,0.3132,0.313,1.1,291.15,290.91,299.26,292.09,299.21,299.21,291.15,1,0.426,0.0,-123456,0.9,0.1,2.01,0.46,1.55,0.0,0.065,-123456,0.0,68.95,3309.48,-123456,-123456,442,1,283.15,289.54,302.87,304.71,-123456,-123456,283.06,2068.43,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.511,1,-123456,-123456,0.8,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10968,-123456,444,1717,-123456,554,1.0,1.0,-123456,3,1,-123456
68100.0,298.43,299.15,294.26,0.0,-123456,290.65,0.29760000000000003,0.298,0.2,298.48,299.15,294.26,0.0,-123456,290.65,0.1838,0.182,0.31,298.87,299.15,294.26,0.0,-123456,290.71,0.7445999999999999,0.742,0.55,298.43,299.15,294.26,0.0,-123456,290.71,0.3054,0.305,0.21,298.21,299.15,294.26,0.0,-123456,290.71,0.2027,0.203,0.82,290.71,290.91,299.26,292.09,298.76,298.65,290.71,1,0.53,0.0,-123456,0.9,0.1,2.11,0.48,1.63,0.0,0.10300000000000001,-123456,0.0,206.84,5033.17,-123456,-123456,533,1,283.15,288.98,302.54,304.43,-123456,-123456,283.06,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.483,1,-123456,-123456,0.95,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11169,-123456,525,2030,-123456,493,1.0,1.0,-123456,3,1,-123456
68400.0,298.32,299.15,294.26,0.0,-123456,290.76,0.2306,0.231,0.2,298.54,299.15,294.26,0.0,-123456,290.76,0.29760000000000003,0.298,0.29,298.76,299.15,294.26,0.0,-123456,290.82,0.5405,0.541,0.38,298.26,299.15,294.26,0.0,-123456,290.82,0.20379999999999998,0.204,0.2,298.04,299.15,294.26,0.0,-123456,290.82,0.19829999999999998,0.198,0.93,290.82,290.58,299.26,292.09,298.71,298.54,290.82,1,0.526,0.0,-123456,0.9,0.1,2.02,0.46,1.56,0.01,0.096,-123456,0.0,137.9,4343.7,-123456,-123456,479,1,283.15,289.21,302.54,304.21,-123456,-123456,282.79,2413.17,36542.23,-123456,-123456,-123456,1,0,-123456,0,0,0.451,1,-123456,-123456,0.86,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10976,-123456,477,2056,-123456,391,1.0,1.0,-123456,3,1,-123456
68700.0,298.09,299.15,294.26,0.0,-123456,290.59,0.2807,0.281,0.29,298.26,299.15,294.26,0.0,-123456,290.59,0.4681,0.46799999999999997,0.46,298.65,299.15,294.26,0.0,-123456,290.71,1.0,1.0,0.43,298.15,299.15,294.26,0.0,-123456,290.65,0.2395,0.24,0.28,297.98,299.15,294.26,0.0,-123456,290.65,0.1771,0.177,0.78,290.65,290.58,299.04,292.01,298.54,298.37,290.65,1,0.517,0.0,-123456,0.9,0.1,2.23,0.51,1.73,0.01,0.11699999999999999,-123456,0.0,137.9,4067.91,-123456,-123456,529,1,283.15,288.98,302.54,304.32,-123456,-123456,282.79,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.451,1,-123456,-123456,0.98,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11184,-123456,532,2118,-123456,391,1.0,1.0,-123456,3,1,-123456
69000.0,298.04,299.15,294.26,0.0,-123456,290.48,0.3065,0.307,0.29,298.15,299.15,294.26,0.0,-123456,290.48,0.43810000000000004,0.43799999999999994,0.41,298.48,299.15,294.26,0.0,-123456,290.54,0.8548,0.857,0.48,298.09,299.15,294.26,0.0,-123456,290.54,0.25730000000000003,0.257,0.25,297.93,299.15,294.26,0.0,-123456,290.54,0.15039999999999998,0.15,0.72,290.54,290.58,298.82,291.95,298.37,298.26,290.54,1,0.5429999999999999,0.0,-123456,0.9,0.1,2.14,0.49,1.66,0.01,0.115,-123456,0.0,137.9,4895.28,-123456,-123456,534,1,283.15,288.87,302.54,304.26,-123456,-123456,282.79,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.43799999999999994,1,-123456,-123456,0.98,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11142,-123456,534,2078,-123456,359,1.0,1.0,-123456,3,1,-123456
69300.0,297.98,299.15,294.26,0.0,-123456,290.48,0.3065,0.307,0.29,298.09,299.15,294.26,0.0,-123456,290.54,0.43810000000000004,0.43799999999999994,0.43,298.43,299.15,294.26,0.0,-123456,290.59,0.6931999999999999,0.693,0.5,298.09,299.15,294.26,0.0,-123456,290.54,0.25730000000000003,0.257,0.25,297.87,299.15,294.26,0.0,-123456,290.54,0.15039999999999998,0.15,0.72,290.54,291.15,298.59,291.89,298.32,298.21,290.54,1,0.539,0.0,-123456,0.9,0.1,2.18,0.5,1.69,0.01,0.087,-123456,0.0,137.9,3861.07,-123456,-123456,523,1,283.15,288.93,302.54,304.26,-123456,-123456,283.15,3102.64,36542.23,-123456,-123456,-123456,1,0,-123456,0,1,0.415,1,-123456,-123456,0.94,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,11107,-123456,521,2151,-123456,313,1.0,1.0,-123456,3,1,-123456
69600.0,298.43,299.15,294.26,0.0,-123456,290.32,0.15039999999999998,0.15,0.09,298.43,299.15,294.26,0.0,-123456,290.48,0.2351,0.235,0.19,298.71,299.15,294.26,0.0,-123456,290.65,0.5583,0.5579999999999999,0.35,298.43,299.15,294.26,0.0,-123456,290.32,0.1002,0.1,0.04,298.15,299.15,294.26,0.0,-123456,290.48,0.06,0.06,0.22,290.59,291.15,298.32,291.77,298.48,298.48,290.59,1,0.364,0.0,-123456,0.9,0.1,0.96,0.23,0.72,-0.01,0.0,-123456,0.0,137.9,3171.59,-123456,-123456,292,1,283.15,289.43,303.04,303.54,-123456,-123456,283.15,689.48,32832.85,-123456,-123456,-123456,1,0,-123456,0,0,0.276,1,-123456,-123456,0.49,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2751,-123456,286,1081,-123456,15,1.0,1.0,-123456,3,1,-123456
69900.0,298.54,299.15,294.26,0.0,-123456,291.26,0.13019999999999998,0.13,0.13,298.54,299.15,294.26,0.0,-123456,291.43,0.2273,0.22699999999999998,0.25,298.82,299.15,294.26,0.0,-123456,291.59,0.5405,0.541,0.39,298.59,299.15,294.26,0.0,-123456,291.32,0.0779,0.078,0.09,298.32,299.15,294.26,0.0,-123456,291.09,0.04,0.04,0.21,291.54,291.15,298.09,291.7,298.54,298.65,291.59,1,0.342,0.0,-123456,0.9,0.1,1.05,0.25,0.79,-0.0,0.0,-123456,0.0,68.95,2137.38,-123456,-123456,289,1,283.15,289.87,302.37,303.21,-123456,-123456,283.15,689.48,27268.78,-123456,-123456,-123456,1,0,-123456,0,0,0.337,1,-123456,-123456,0.48,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2556,-123456,280,1286,-123456,179,1.0,1.0,-123456,3,1,-123456
70200.0,298.59,299.15,294.26,0.0,-123456,292.04,0.13019999999999998,0.13,0.12,298.59,299.15,294.26,0.0,-123456,292.04,0.24960000000000002,0.25,0.24,298.87,299.15,294.26,0.0,-123456,292.09,0.5617,0.562,0.38,298.65,299.15,294.26,0.0,-123456,292.04,0.0779,0.078,0.08,298.43,299.15,294.26,0.0,-123456,291.82,0.04,0.04,0.2,291.98,291.15,297.87,291.64,298.48,298.71,291.98,1,0.297,0.0,-123456,0.9,0.1,1.02,0.24,0.77,-0.0,0.034,-123456,0.0,68.95,1447.9,-123456,-123456,450,1,283.15,290.71,302.04,303.09,-123456,-123456,283.15,2757.9,21704.7,-123456,-123456,-123456,1,0,-123456,0,0,0.318,1,-123456,-123456,0.9,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,10562,-123456,513,1322,-123456,154,1.0,1.0,-123456,3,1,-123456
70500.0,298.82,299.15,294.26,0.0,-123456,291.48,0.0735,0.07400000000000001,0.05,298.93,299.15,294.26,0.0,-123456,291.54,0.044500000000000005,0.044000000000000004,0.02,299.15,299.15,294.26,0.0,-123456,291.59,0.5149,0.515,0.21,298.76,299.15,294.26,0.0,-123456,291.54,0.0735,0.07400000000000001,0.05,298.54,299.15,294.26,0.0,-123456,291.54,0.04,0.04,0.2,291.59,291.15,297.65,291.58,298.54,298.93,291.59,1,0.14300000000000002,0.0,-123456,0.9,0.1,0.51,0.14,0.36,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,292.09,300.43,300.71,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.115,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2793,-123456,283,1226,-123456,8,1.0,1.0,-123456,3,1,-123456
70800.0,298.93,299.15,294.26,0.0,-123456,290.48,0.044500000000000005,0.044000000000000004,0.04,299.04,299.15,294.26,0.0,-123456,290.54,0.053399999999999996,0.053,0.06,299.21,299.15,294.26,0.0,-123456,290.76,0.914,0.914,0.24,298.82,299.15,294.26,0.0,-123456,290.54,0.0378,0.038,0.04,298.59,299.15,294.26,0.0,-123456,290.54,0.04,0.04,0.2,290.71,291.15,297.43,291.52,298.59,299.04,290.71,1,0.192,0.0,-123456,0.9,0.1,0.58,0.16,0.42,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,283,1,283.15,290.59,301.43,301.76,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.10400000000000001,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2430,-123456,283,1247,-123456,8,1.0,1.0,-123456,3,1,-123456
71100.0,298.98,299.15,294.26,0.0,-123456,291.87,0.044500000000000005,0.044000000000000004,0.04,299.04,299.15,294.26,0.0,-123456,291.93,0.053399999999999996,0.053,0.06,299.26,299.15,294.26,0.0,-123456,292.04,0.9775,0.978,0.29,298.87,299.15,294.26,0.0,-123456,291.93,0.0378,0.038,0.04,298.71,299.15,294.26,0.0,-123456,291.93,0.04,0.04,0.2,292.04,291.15,297.15,291.45,298.54,299.09,292.04,1,0.22399999999999998,0.0,-123456,0.9,0.1,0.64,0.17,0.47,-0.01,0.018000000000000002,-123456,0.0,0.0,1103.16,-123456,-123456,289,1,283.15,292.98,301.26,301.71,-123456,-123456,283.15,1723.69,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.109,1,-123456,-123456,0.81,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5020,-123456,364,6232,-123456,8,1.0,1.0,-123456,3,1,-123456
71400.0,298.98,299.15,294.26,0.0,-123456,291.37,0.044500000000000005,0.044000000000000004,0.04,299.09,299.15,294.26,0.0,-123456,291.43,0.053399999999999996,0.053,0.06,299.15,299.15,294.26,0.0,-123456,291.59,0.16940000000000002,0.16899999999999998,0.22,298.87,299.15,294.26,0.0,-123456,291.43,0.0378,0.038,0.04,298.71,299.15,294.26,0.0,-123456,291.43,0.04,0.04,0.2,291.54,291.15,296.93,291.43,298.48,299.04,291.54,1,0.16399999999999998,0.0,-123456,0.9,0.1,0.52,0.14,0.37,-0.01,0.0,-123456,0.0,68.95,689.48,-123456,-123456,283,1,283.15,291.59,298.93,299.65,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.649,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2571,-123456,283,1243,-123456,1251,1.0,1.0,-123456,3,1,-123456
71700.0,298.98,299.15,294.26,0.0,-123456,291.59,0.044500000000000005,0.044000000000000004,0.04,299.09,299.15,294.26,0.0,-123456,291.59,0.053399999999999996,0.053,0.06,299.37,299.15,294.26,0.0,-123456,291.71,0.2818,0.282,0.21,298.87,299.15,294.26,0.0,-123456,291.65,0.0378,0.038,0.04,298.71,299.15,294.26,0.0,-123456,291.65,0.04,0.04,0.2,291.65,291.15,296.71,291.43,298.48,299.15,291.65,1,0.18600000000000003,0.0,-123456,0.9,0.1,0.54,0.15,0.39,-0.01,0.0,-123456,0.0,0.0,689.48,-123456,-123456,284,1,283.15,292.93,297.76,298.09,-123456,-123456,283.15,689.48,17995.32,-123456,-123456,-123456,1,0,-123456,0,0,0.307,1,-123456,-123456,0.5,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,2785,-123456,284,1208,-123456,134,1.0,1.0,-123456,3,1,-123456
72000.0,298.98,305.37,288.71,0.0,-123456,292.43,0.044500000000000005,0.044000000000000004,0.04,299.09,305.37,288.71,0.0,-123456,292.54,0.053399999999999996,0.053,0.06,299.37,305.37,288.71,0.0,-123456,292.76,0.2462,0.24600000000000002,0.16,298.87,305.37,288.71,0.0,-123456,292.48,0.0378,0.038,0.04,298.76,305.37,288.71,0.0,-123456,292.48,0.04,0.04,0.2,292.71,291.15,296.48,291.43,298.37,299.15,292.71,0,0.0,0.0,-123456,0.9,0.1,0.5,0.13,0.35,-0.01,0.0,-123456,0.0,68.95,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
72300.0,299.15,305.37,288.71,0.0,-123456,298.59,0.0,0.0,0.0,299.21,305.37,288.71,0.0,-123456,298.71,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.54,0.0,0.0,0.0,298.87,305.37,288.71,0.0,-123456,298.43,0.0,0.0,0.01,298.65,291.15,296.43,291.43,294.15,293.76,298.65,0,0.0,0.0,-123456,0.9,0.0,0.02,0.04,0.0,0.03,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
72600.0,299.21,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.0,298.93,305.37,288.71,0.0,-123456,298.65,0.0,0.0,0.01,298.87,291.15,296.37,291.42,293.43,293.26,298.87,0,0.0,0.0,-123456,0.9,0.0,0.02,0.03,0.0,0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
72900.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.32,291.39,293.43,294.09,298.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
73200.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.32,291.42,293.71,294.93,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
73500.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.26,291.41,293.71,294.98,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
73800.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.76,0.0,0.0,0.01,298.93,291.15,296.21,291.38,293.59,294.98,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
74100.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.15,291.37,293.59,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
74400.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.09,291.36,293.59,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
74700.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.09,291.37,293.59,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
75000.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,296.04,291.36,293.65,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
75300.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,295.98,291.35,293.71,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
75600.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.93,291.32,293.76,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
75900.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.65,291.27,293.87,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
76200.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,295.32,291.21,294.04,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
76500.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.87,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.98,291.14,294.21,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
76800.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.71,291.08,294.32,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
77100.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.37,290.94,294.54,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
77400.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,294.04,290.8,294.71,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
77700.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.09,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.54,0.0,0.0,0.0,299.09,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,293.71,290.67,294.93,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
78000.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.32,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.93,291.15,293.37,290.53,295.32,295.09,298.93,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.0,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
78300.0,299.26,305.37,288.71,0.0,-123456,298.93,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.82,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.93,291.15,293.04,290.35,295.43,294.98,298.93,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
78600.0,299.26,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,292.76,290.23,295.65,294.98,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
78900.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.82,0.0,0.0,0.01,298.98,291.15,292.43,290.04,295.87,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.02,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
79200.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,299.04,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.09,289.86,296.09,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
79500.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.76,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.85,296.37,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,4,-123456,5,27,-123456,8,0.0,0.0,-123456,4,0,-123456
79800.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.88,296.65,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.02,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,5,-123456,5,26,-123456,8,0.0,0.0,-123456,4,0,-123456
80100.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.48,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.91,296.87,294.93,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.01,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,7,-123456,5,24,-123456,8,0.0,0.0,-123456,4,0,-123456
80400.0,299.21,305.37,288.71,0.0,-123456,298.98,0.0,0.0,0.0,299.26,305.37,288.71,0.0,-123456,299.04,0.0,0.0,0.0,299.71,305.37,288.71,0.0,-123456,299.43,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.0,298.98,305.37,288.71,0.0,-123456,298.87,0.0,0.0,0.01,298.98,291.15,292.04,289.93,297.15,295.04,298.98,0,0.0,0.0,-123456,0.9,0.0,0.01,0.0,0.0,-0.01,0.0,-123456,0.0,0.0,0.0,-123456,-123456,5,0,283.15,290.82,298.32,298.43,-123456,-123456,283.15,0.0,34473.8,-123456,-123456,-123456,0,0,-123456,0,0,0.0,0,-123456,-123456,0.0,-123456,-123456,-123456,-123456,-123456,-123456,-123456,-123456,6,-123456,5,25,-123456,8,0.0,0.0,-123456,4,0,-123456
